time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381180,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.8289245963096619,0.1245864033699035,0.1122321933507919,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8391799926757812,0.1296126693487167,0.1229348629713058,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8333530426025391,0.1267188638448715,0.0888000354170799,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.797124981880188,0.110337033867836,0.1047966405749321,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440612792969,0.8664932250976562,0.1429809182882309,0.643738865852356,288.9446105957031,288.1499938964844,289.00665283203125,287.9188842773437,290.0050964355469,297.2156677246094,288.9481811523437,1.0,0.2382164150476455,1.0,1.0,0.0,1.0,-1.2871514558792114,1.2871500253677368,1.4033158777237986e-06,0.9786320328712464,0.0,0.0,0.0,23.415584564208984,25.0,51.666481018066406,-0.0,172.88613891601562,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.8289245963096619,0.1245864033699035,0.1122321933507919,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8391799926757812,0.1296126693487167,0.1229348629713058,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8333530426025391,0.1267188638448715,0.0888000354170799,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.797124981880188,0.110337033867836,0.1047966405749321,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440612792969,0.8664932250976562,0.1429809182882309,0.643738865852356,288.9446105957031,288.1499938964844,289.00665283203125,287.9188842773437,290.0050964355469,297.2156677246094,288.9481811523437,1.0,0.2382164150476455,1.0,1.0,0.0,1.0,-1.2871514558792114,1.2871500253677368,1.4033158777237986e-06,0.9786320328712464,0.0,0.0,0.0,23.415584564208984,25.0,51.666481018066406,-0.0,172.88613891601562,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623107910156,0.8310773372650146,0.1251282095909118,0.1127129197120666,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8413613438606262,0.1301607340574264,0.1234478428959846,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8353980779647827,0.1272062510251999,0.0891365483403205,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.96197509765625,0.7991211414337158,0.1107014939188957,0.105134405195713,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626159667969,0.8682060241699219,0.1432468295097351,0.6449226140975952,288.9631652832031,288.1499938964844,289.0249938964844,287.93145751953125,290.0234069824219,297.2154541015625,288.9667358398437,1.0,0.2386173903942108,1.0,1.0,0.0,1.0,-1.2905746698379517,1.290573239326477,1.409892320225481e-06,0.9813880324363708,0.0,0.0,0.0,23.37614631652832,25.0,51.6153678894043,-0.0,173.9087677001953,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808349609375,0.833196759223938,0.1256748437881469,0.113198198378086,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8435109853744507,0.1307119727134704,0.1239639669656753,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8374089598655701,0.1276968270540237,0.0894754081964492,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.8010841608047485,0.1110726818442344,0.1054786443710327,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.8698649406433105,0.1435089409351349,0.6460897922515869,288.981689453125,288.25,289.0433349609375,287.94403076171875,290.041748046875,297.2153015136719,288.9852600097656,1.0,0.2390261143445968,1.0,1.0,0.0,1.0,-1.2939977645874023,1.2939963340759275,1.4164902495394929e-06,0.9841452836990356,0.0,0.0,0.0,23.34182929992676,25.0,51.57562255859375,-0.0,174.9473419189453,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.8373727202415466,0.1267825812101364,0.1141821444034576,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8477486371994019,0.1318244785070419,0.1250059455633163,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8413629531860352,0.1286879032850265,0.0901602730154991,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.017578125,0.8049476146697998,0.1118383482098579,0.1061886698007583,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8730549812316895,0.1440224647521972,0.6483771204948425,289.01873779296875,288.3500061035156,289.0799865722656,287.9691162109375,290.07843017578125,297.2149963378906,289.02227783203125,1.0,0.2398630678653717,1.0,1.0,0.0,1.0,-1.300849676132202,1.3008482456207275,1.4297622783487896e-06,0.9896687865257264,0.0,0.0,0.0,23.28546142578125,25.0,51.52054977416992,-0.0,177.06793212890625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.8373727202415466,0.1267825812101364,0.1141821444034576,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8477486371994019,0.1318244785070419,0.1250059455633163,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8413629531860352,0.1286879032850265,0.0901602730154991,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.017578125,0.8049476146697998,0.1118383482098579,0.1061886698007583,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8730549812316895,0.1440224647521972,0.6483771204948425,289.01873779296875,288.3500061035156,289.0799865722656,287.9691162109375,290.07843017578125,297.2149963378906,289.02227783203125,1.0,0.2398630678653717,1.0,1.0,0.0,1.0,-1.300849676132202,1.3008482456207275,1.4297622783487896e-06,0.9896687865257264,0.0,0.0,0.0,23.28546142578125,25.0,51.52054977416992,-0.0,177.06793212890625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.8415128588676453,0.1279097199440002,0.1151838973164558,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8519480228424072,0.1329511255025863,0.1260614991188049,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8452723622322083,0.129692867398262,0.0908550098538398,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.8087285161018372,0.1126346662640571,0.1069282367825508,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552062988281,0.876120388507843,0.1445228457450866,0.6506060361862183,289.0557556152344,288.45001220703125,289.1166687011719,287.99420166015625,290.1151123046875,297.2150573730469,289.05926513671875,1.0,0.2407213151454925,1.0,1.0,0.0,1.0,-1.3077166080474854,1.3077151775360107,1.4431517456614529e-06,0.9952108860015868,0.0,0.0,0.0,23.2414779663086,25.0,51.4869499206543,-0.0,179.2406768798828,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.8415128588676453,0.1279097199440002,0.1151838973164558,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8519480228424072,0.1329511255025863,0.1260614991188049,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8452723622322083,0.129692867398262,0.0908550098538398,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.8087285161018372,0.1126346662640571,0.1069282367825508,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552062988281,0.876120388507843,0.1445228457450866,0.6506060361862183,289.0557556152344,288.45001220703125,289.1166687011719,287.99420166015625,290.1151123046875,297.2150573730469,289.05926513671875,1.0,0.2407213151454925,1.0,1.0,0.0,1.0,-1.3077166080474854,1.3077151775360107,1.4431517456614529e-06,0.9952108860015868,0.0,0.0,0.0,23.2414779663086,25.0,51.4869499206543,-0.0,179.2406768798828,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8456615209579468,0.1290566176176071,0.1162035763263702,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8561494946479797,0.1340927928686142,0.1271313279867172,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8491795063018799,0.1307124346494674,0.0915600508451461,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8124080300331116,0.1134613826870918,0.107696957886219,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8791036605834961,0.145011231303215,0.6527813076972961,289.0927734375,288.547607421875,289.1533203125,288.0192565917969,290.1517944335937,297.2154846191406,289.09625244140625,1.0,0.2415966540575027,1.0,1.0,0.0,1.0,-1.3146049976348877,1.314603567123413,1.45667274864536e-06,1.000777244567871,0.0,0.0,0.0,23.20634078979492,25.0,51.46622085571289,-0.0,181.4605255126953,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8456615209579468,0.1290566176176071,0.1162035763263702,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8561494946479797,0.1340927928686142,0.1271313279867172,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8491795063018799,0.1307124346494674,0.0915600508451461,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8124080300331116,0.1134613826870918,0.107696957886219,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8791036605834961,0.145011231303215,0.6527813076972961,289.0927734375,288.547607421875,289.1533203125,288.0192565917969,290.1517944335937,297.2154846191406,289.09625244140625,1.0,0.2415966540575027,1.0,1.0,0.0,1.0,-1.3146049976348877,1.314603567123413,1.45667274864536e-06,1.000777244567871,0.0,0.0,0.0,23.20634078979492,25.0,51.46622085571289,-0.0,181.4605255126953,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8498534560203552,0.1302234232425689,0.1172412484884262,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8603852987289429,0.1352500766515731,0.128215953707695,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8531180620193481,0.1317472159862518,0.0922757238149643,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286315917969,0.8160411715507507,0.114317387342453,0.1084938943386077,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.8820397853851318,0.1454888433218002,0.654907763004303,289.1297607421875,288.6203918457031,289.19000244140625,288.0442810058594,290.1884460449219,297.2162475585937,289.1332397460937,1.0,0.2424860149621963,1.0,1.0,0.0,1.0,-1.3215209245681765,1.3215194940567017,1.4703382476000115e-06,1.0063729286193848,0.0,0.0,0.0,23.17734909057617,25.0,51.45312881469727,-0.0,183.7240295410156,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8498534560203552,0.1302234232425689,0.1172412484884262,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8603852987289429,0.1352500766515731,0.128215953707695,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8531180620193481,0.1317472159862518,0.0922757238149643,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286315917969,0.8160411715507507,0.114317387342453,0.1084938943386077,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.8820397853851318,0.1454888433218002,0.654907763004303,289.1297607421875,288.6203918457031,289.19000244140625,288.0442810058594,290.1884460449219,297.2162475585937,289.1332397460937,1.0,0.2424860149621963,1.0,1.0,0.0,1.0,-1.3215209245681765,1.3215194940567017,1.4703382476000115e-06,1.0063729286193848,0.0,0.0,0.0,23.17734909057617,25.0,51.45312881469727,-0.0,183.7240295410156,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474609375,0.851973831653595,0.1308146119117736,0.1177670806646347,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8625233173370361,0.1358348876237869,0.1287641078233719,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8551068902015686,0.1322706490755081,0.0926377698779106,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471252441406,0.8178532719612122,0.1147558763623237,0.1089025884866714,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.147705078125,0.8834978342056274,0.1457239538431167,0.6559539437294006,289.14825439453125,288.6068420410156,289.2083435058594,288.0567932128906,290.206787109375,297.2167358398437,289.1517333984375,1.0,0.2429354190826416,1.0,1.0,0.0,1.0,-1.324991226196289,1.324989676475525,1.477229488955345e-06,1.0091832876205444,0.0,0.0,0.0,23.164600372314453,25.0,51.44852066040039,-0.0,184.87173461914065,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.8541147112846375,0.1314107924699783,0.1182973831892013,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8646788001060486,0.1364237517118454,0.1293160319328308,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8571131229400635,0.1327980309724807,0.0930025577545166,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.8196683526039124,0.1152006536722183,0.1093173548579216,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16619873046875,0.884954571723938,0.1459569185972213,0.6569903492927551,289.166748046875,288.6917419433594,289.2266540527344,288.0692749023437,290.2251281738281,297.21728515625,289.1701965332031,1.0,0.2433875799179077,1.0,1.0,0.0,1.0,-1.3284701108932495,1.328468680381775,1.4841612028249074e-06,1.0120024681091309,0.0,0.0,0.0,23.152666091918945,25.0,51.44474792480469,-0.0,186.0295867919922,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8584683537483215,0.1326181888580322,0.1193714663386344,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8690524697303772,0.1376144289970398,0.1304318159818649,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8611879348754883,0.1338648349046707,0.0937404856085777,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.20263671875,0.8233242630958557,0.1161089763045311,0.1101646572351455,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.8878751993179321,0.1464170664548874,0.6590361595153809,289.2037353515625,288.7615966796875,289.2633361816406,288.0942687988281,290.2618103027344,297.2185974121094,289.2071838378906,1.0,0.2442995756864547,1.0,1.0,0.0,1.0,-1.335457682609558,1.335456132888794,1.4981527556301444e-06,1.0176695585250854,0.0,0.0,0.0,23.130556106567383,25.0,51.43901824951172,-0.0,188.37559509277344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8584683537483215,0.1326181888580322,0.1193714663386344,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8690524697303772,0.1376144289970398,0.1304318159818649,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8611879348754883,0.1338648349046707,0.0937404856085777,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.20263671875,0.8233242630958557,0.1161089763045311,0.1101646572351455,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.8878751993179321,0.1464170664548874,0.6590361595153809,289.2037353515625,288.7615966796875,289.2633361816406,288.0942687988281,290.2618103027344,297.2185974121094,289.2071838378906,1.0,0.2442995756864547,1.0,1.0,0.0,1.0,-1.335457682609558,1.335456132888794,1.4981527556301444e-06,1.0176695585250854,0.0,0.0,0.0,23.130556106567383,25.0,51.43901824951172,-0.0,188.37559509277344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8629345893859863,0.1338464617729187,0.1204641908407211,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8735281229019165,0.1388248056173324,0.1315656155347824,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8653625845909119,0.1349486261606216,0.094490148127079,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396240234375,0.827044665813446,0.1170437410473823,0.1110366955399513,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8908218145370483,0.1468700915575027,0.6610488295555115,289.24072265625,288.8299865722656,289.29998779296875,288.11920166015625,290.2984924316406,297.2201538085937,289.244140625,1.0,0.245221734046936,1.0,1.0,0.0,1.0,-1.3424930572509766,1.3424915075302124,1.5123334833333502e-06,1.0233813524246216,0.0,0.0,0.0,23.10984230041504,25.0,51.43510437011719,-0.0,190.7632751464844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8629345893859863,0.1338464617729187,0.1204641908407211,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8735281229019165,0.1388248056173324,0.1315656155347824,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8653625845909119,0.1349486261606216,0.094490148127079,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396240234375,0.827044665813446,0.1170437410473823,0.1110366955399513,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8908218145370483,0.1468700915575027,0.6610488295555115,289.24072265625,288.8299865722656,289.29998779296875,288.11920166015625,290.2984924316406,297.2201538085937,289.244140625,1.0,0.245221734046936,1.0,1.0,0.0,1.0,-1.3424930572509766,1.3424915075302124,1.5123334833333502e-06,1.0233813524246216,0.0,0.0,0.0,23.10984230041504,25.0,51.43510437011719,-0.0,190.7632751464844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8675311803817749,0.1350959986448288,0.1215758770704269,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8781258463859558,0.1400569528341293,0.1327195167541504,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8696552515029907,0.1360500454902649,0.095251977443695,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.8308626413345337,0.118005983531475,0.1119345128536224,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.893813967704773,0.1473169028759002,0.6630322337150574,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,290.33514404296875,297.221923828125,289.2810974121094,1.0,0.2461539059877395,1.0,1.0,0.0,1.0,-1.3495858907699585,1.3495843410491943,1.5267239632521523e-06,1.0291444063186646,0.0,0.0,0.0,23.089508056640625,25.0,51.43243408203125,-0.0,193.19422912597656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8675311803817749,0.1350959986448288,0.1215758770704269,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8781258463859558,0.1400569528341293,0.1327195167541504,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8696552515029907,0.1360500454902649,0.095251977443695,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.8308626413345337,0.118005983531475,0.1119345128536224,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.893813967704773,0.1473169028759002,0.6630322337150574,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,290.33514404296875,297.221923828125,289.2810974121094,1.0,0.2461539059877395,1.0,1.0,0.0,1.0,-1.3495858907699585,1.3495843410491943,1.5267239632521523e-06,1.0291444063186646,0.0,0.0,0.0,23.089508056640625,25.0,51.43243408203125,-0.0,193.19422912597656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8722670674324036,0.136366069316864,0.1227059289813041,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.882855236530304,0.1413110196590423,0.1338938772678375,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8740758895874023,0.1371688693761825,0.0960258245468139,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.8348007798194885,0.1189949437975883,0.1128574907779693,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8968649506568909,0.1477585285902023,0.6649910807609558,289.3146667480469,288.96240234375,289.3733215332031,288.16900634765625,290.371826171875,297.2239074707031,289.31805419921875,1.0,0.247095912694931,1.0,1.0,0.0,1.0,-1.3567404747009275,1.3567389249801636,1.541334313515108e-06,1.0349611043930054,0.0,0.0,0.0,23.06894874572754,25.0,51.4305534362793,-0.0,195.66932678222656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8722670674324036,0.136366069316864,0.1227059289813041,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.882855236530304,0.1413110196590423,0.1338938772678375,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8740758895874023,0.1371688693761825,0.0960258245468139,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.8348007798194885,0.1189949437975883,0.1128574907779693,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8968649506568909,0.1477585285902023,0.6649910807609558,289.3146667480469,288.96240234375,289.3733215332031,288.16900634765625,290.371826171875,297.2239074707031,289.31805419921875,1.0,0.247095912694931,1.0,1.0,0.0,1.0,-1.3567404747009275,1.3567389249801636,1.541334313515108e-06,1.0349611043930054,0.0,0.0,0.0,23.06894874572754,25.0,51.4305534362793,-0.0,195.66932678222656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.8746897578239441,0.1370090544223785,0.1232780665159225,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8852718472480774,0.1419467628002166,0.1344891935586929,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8763371109962463,0.1377351433038711,0.096417486667633,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33209228515625,0.8368219137191772,0.1194998025894165,0.1133287623524665,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.898415207862854,0.1479775756597519,0.6659620404243469,289.3331604003906,288.9469909667969,289.39166259765625,288.18145751953125,290.3901672363281,297.2249450683594,289.3365478515625,1.0,0.2475708127021789,1.0,1.0,0.0,1.0,-1.360343337059021,1.3603417873382568,1.5487274822589825e-06,1.0378912687301636,0.0,0.0,0.0,23.058496475219727,25.0,51.42987060546875,-0.0,196.92428588867188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.8771491646766663,0.1376571655273437,0.1238547787070274,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8877233266830444,0.1425881832838058,0.1350898444652557,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8786327242851257,0.1383059173822403,0.0968122631311416,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505859375,0.8388802409172058,0.1200113445520401,0.11380635201931,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.899983286857605,0.1481955796480178,0.6669280529022217,289.3516540527344,289.0263977050781,289.4100036621094,288.1938781738281,290.40850830078125,297.22607421875,289.3550109863281,1.0,0.2480483055114746,1.0,1.0,0.0,1.0,-1.3639634847640991,1.363961935043335,1.5561799955321476e-06,1.040835738182068,0.0,0.0,0.0,23.047887802124023,25.0,51.42929458618164,-0.0,198.1910095214844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.882178783416748,0.1389685720205307,0.1250218003988266,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927313089370728,0.1438882499933242,0.1363072693347931,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8833287954330444,0.1394610106945037,0.0976111814379692,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431156873703003,0.1210543513298034,0.1147803217172622,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.903176724910736,0.1486288458108902,0.6688467264175415,289.3886108398437,289.08892822265625,289.4466552734375,288.2187194824219,290.4451904296875,297.2283935546875,289.3919677734375,1.0,0.2490112334489822,1.0,1.0,0.0,1.0,-1.3712573051452637,1.37125563621521,1.5712673757661832e-06,1.0467686653137207,0.0,0.0,0.0,23.026161193847656,25.0,51.428409576416016,-0.0,200.76055908203125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.882178783416748,0.1389685720205307,0.1250218003988266,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927313089370728,0.1438882499933242,0.1363072693347931,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8833287954330444,0.1394610106945037,0.0976111814379692,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431156873703003,0.1210543513298034,0.1147803217172622,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.903176724910736,0.1486288458108902,0.6688467264175415,289.3886108398437,289.08892822265625,289.4466552734375,288.2187194824219,290.4451904296875,297.2283935546875,289.3919677734375,1.0,0.2490112334489822,1.0,1.0,0.0,1.0,-1.3712573051452637,1.37125563621521,1.5712673757661832e-06,1.0467686653137207,0.0,0.0,0.0,23.026161193847656,25.0,51.428409576416016,-0.0,200.76055908203125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8873572945594788,0.1403003931045532,0.1262070834636688,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8978808522224426,0.145211860537529,0.1375467777252197,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8881673812866211,0.140634685754776,0.0984229370951652,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475221395492554,0.1221242249011993,0.1157796382904052,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9065353870391846,0.149058923125267,0.670749843120575,289.42559814453125,289.1499938964844,289.4833374023437,288.2435302734375,290.4818420410156,297.2308654785156,289.4289245605469,1.0,0.2499852776527404,1.0,1.0,0.0,1.0,-1.378626585006714,1.3786250352859497,1.586607936587825e-06,1.0527623891830444,0.0,0.0,0.0,23.00368881225586,25.0,51.427833557128906,-0.0,203.38034057617188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8873572945594788,0.1403003931045532,0.1262070834636688,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8978808522224426,0.145211860537529,0.1375467777252197,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8881673812866211,0.140634685754776,0.0984229370951652,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475221395492554,0.1221242249011993,0.1157796382904052,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9065353870391846,0.149058923125267,0.670749843120575,289.42559814453125,289.1499938964844,289.4833374023437,288.2435302734375,290.4818420410156,297.2308654785156,289.4289245605469,1.0,0.2499852776527404,1.0,1.0,0.0,1.0,-1.378626585006714,1.3786250352859497,1.586607936587825e-06,1.0527623891830444,0.0,0.0,0.0,23.00368881225586,25.0,51.427833557128906,-0.0,203.38034057617188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8926818370819092,0.1416516602039337,0.1274097561836242,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.903169810771942,0.1465584188699722,0.1388077586889267,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8931477069854736,0.1418264508247375,0.0992471948266029,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521090149879456,0.1232198104262352,0.1168031990528106,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9101053476333618,0.1494865119457245,0.6726405024528503,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,290.5185241699219,297.2334289550781,289.46588134765625,1.0,0.2509704530239105,1.0,1.0,0.0,1.0,-1.386071801185608,1.3860702514648438,1.6022046338548537e-06,1.058815836906433,0.0,0.0,0.0,22.98042106628418,25.0,51.42741012573242,-0.0,206.0512542724609,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8926818370819092,0.1416516602039337,0.1274097561836242,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.903169810771942,0.1465584188699722,0.1388077586889267,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8931477069854736,0.1418264508247375,0.0992471948266029,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521090149879456,0.1232198104262352,0.1168031990528106,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9101053476333618,0.1494865119457245,0.6726405024528503,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,290.5185241699219,297.2334289550781,289.46588134765625,1.0,0.2509704530239105,1.0,1.0,0.0,1.0,-1.386071801185608,1.3860702514648438,1.6022046338548537e-06,1.058815836906433,0.0,0.0,0.0,22.98042106628418,25.0,51.42741012573242,-0.0,206.0512542724609,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8981517553329468,0.1430226415395736,0.1286300271749496,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.908806562423706,0.1479286104440689,0.1400909274816513,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8982714414596558,0.143036887049675,0.1000843718647956,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8568882346153259,0.1243415176868438,0.1178513839840889,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9138752222061156,0.1499121040105819,0.6745209693908691,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,290.5552062988281,297.23614501953125,289.5028381347656,1.0,0.2519674301147461,1.0,1.0,0.0,1.0,-1.3935977220535278,1.3935961723327637,1.6180692909983918e-06,1.0649316310882568,0.0,0.0,0.0,22.95634651184082,25.0,51.427154541015625,-0.0,208.77593994140625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8981517553329468,0.1430226415395736,0.1286300271749496,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.908806562423706,0.1479286104440689,0.1400909274816513,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8982714414596558,0.143036887049675,0.1000843718647956,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8568882346153259,0.1243415176868438,0.1178513839840889,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9138752222061156,0.1499121040105819,0.6745209693908691,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,290.5552062988281,297.23614501953125,289.5028381347656,1.0,0.2519674301147461,1.0,1.0,0.0,1.0,-1.3935977220535278,1.3935961723327637,1.6180692909983918e-06,1.0649316310882568,0.0,0.0,0.0,22.95634651184082,25.0,51.427154541015625,-0.0,208.77593994140625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9009408950805664,0.1437156200408935,0.1292468607425689,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.91179621219635,0.148622840642929,0.1407410651445388,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9008873105049132,0.1436493247747421,0.1005079448223114,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8593531847000122,0.1249123141169548,0.1183848530054092,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9158315658569336,0.1501243114471435,0.6754580736160278,289.5180358886719,289.25048828125,289.57501220703125,288.3054504394531,290.57354736328125,297.2375183105469,289.5213317871094,1.0,0.2524706125259399,1.0,1.0,0.0,1.0,-1.397392511367798,1.397390842437744,1.6261062683042835e-06,1.0680136680603027,0.0,0.0,0.0,22.944011688232425,25.0,51.42709732055664,-0.0,210.1593475341797,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.9037712812423706,0.1444132626056671,0.1298678517341613,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.914884090423584,0.1493228077888488,0.1413965970277786,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.903542160987854,0.1442663222551345,0.1009346693754196,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8618686199188232,0.1254893243312835,0.1189241856336593,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9178332090377808,0.1503362208604812,0.6763936281204224,289.5365295410156,289.32440185546875,289.59332275390625,288.3178100585937,290.5918884277344,297.2389221191406,289.539794921875,1.0,0.2529767751693725,1.0,1.0,0.0,1.0,-1.4012075662612915,1.4012060165405271,1.6342115713996463e-06,1.0711112022399902,0.0,0.0,0.0,22.931474685668945,25.0,51.427040100097656,-0.0,211.55665588378903,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9097934365272522,0.14582259953022,0.1311223655939102,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.92131245136261,0.1507402807474136,0.1427240818738937,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9091808795928956,0.1455141752958297,0.1017977073788642,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8670541048049927,0.1266621053218841,0.1200205013155937,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.921966314315796,0.1507594138383865,0.6782610416412354,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,290.6285400390625,297.24176025390625,289.5767517089844,1.0,0.2539983987808227,1.0,1.0,0.0,1.0,-1.4089009761810305,1.4088993072509766,1.6506328393006695e-06,1.0773531198501587,0.0,0.0,0.0,22.905807495117188,25.0,51.42695999145508,-0.0,214.39422607421875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
