time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383280,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9097934365272522,0.14582259953022,0.1311223655939102,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.92131245136261,0.1507402807474136,0.1427240818738937,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9091808795928956,0.1455141752958297,0.1017977073788642,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8670541048049927,0.1266621053218841,0.1200205013155937,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.921966314315796,0.1507594138383865,0.6782610416412354,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,290.6285400390625,297.24176025390625,289.5767517089844,1.0,0.2539983987808227,1.0,1.0,0.0,1.0,-1.4089009761810305,1.4088993072509766,1.6506328393006695e-06,1.0773531198501587,0.0,0.0,0.0,22.905807495117188,25.0,51.42695999145508,-0.0,214.39422607421875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9162719249725342,0.1472509801387787,0.1323938816785812,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.928011953830719,0.1521818190813064,0.1440741121768951,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9152555465698242,0.1467810720205307,0.1026739180088043,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8724517822265625,0.1278603821992874,0.1211408302187919,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9262626767158508,0.1511821299791336,0.6801251173019409,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,290.66522216796875,297.24468994140625,289.6137084960937,1.0,0.2550330758094787,1.0,1.0,0.0,1.0,-1.416682481765747,1.4166808128356934,1.6673460550009622e-06,1.0836604833602903,0.0,0.0,0.0,22.87936782836914,25.0,51.42697143554688,-0.0,217.29156494140625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9162719249725342,0.1472509801387787,0.1323938816785812,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.928011953830719,0.1521818190813064,0.1440741121768951,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9152555465698242,0.1467810720205307,0.1026739180088043,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8724517822265625,0.1278603821992874,0.1211408302187919,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9262626767158508,0.1511821299791336,0.6801251173019409,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,290.66522216796875,297.24468994140625,289.6137084960937,1.0,0.2550330758094787,1.0,1.0,0.0,1.0,-1.416682481765747,1.4166808128356934,1.6673460550009622e-06,1.0836604833602903,0.0,0.0,0.0,22.87936782836914,25.0,51.42697143554688,-0.0,217.29156494140625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9231073260307312,0.1486978679895401,0.1336818635463714,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9349100589752196,0.1536470651626587,0.1454463303089141,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9216861128807068,0.1480667740106582,0.103563092648983,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8780677914619446,0.129083439707756,0.1222844719886779,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9307153224945068,0.151605799794197,0.6819900274276733,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,290.701904296875,297.24688720703125,289.6506652832031,1.0,0.2560809850692749,1.0,1.0,0.0,1.0,-1.4245550632476809,1.4245532751083374,1.6843603134475416e-06,1.0900344848632812,0.0,0.0,0.0,22.851957321166992,25.0,51.42699432373047,-0.0,220.25038146972656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9231073260307312,0.1486978679895401,0.1336818635463714,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9349100589752196,0.1536470651626587,0.1454463303089141,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9216861128807068,0.1480667740106582,0.103563092648983,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8780677914619446,0.129083439707756,0.1222844719886779,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9307153224945068,0.151605799794197,0.6819900274276733,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,290.701904296875,297.24688720703125,289.6506652832031,1.0,0.2560809850692749,1.0,1.0,0.0,1.0,-1.4245550632476809,1.4245532751083374,1.6843603134475416e-06,1.0900344848632812,0.0,0.0,0.0,22.851957321166992,25.0,51.42699432373047,-0.0,220.25038146972656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.930238962173462,0.1501637548208236,0.1349866241216659,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9419695138931274,0.15513676404953,0.1468413472175598,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9284278154373168,0.1493720114231109,0.1044656559824943,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839325904846191,0.1303317248821258,0.1234517395496368,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9353504776954652,0.1520338356494903,0.6838707327842712,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,290.73858642578125,297.2484741210937,289.6876220703125,1.0,0.2571434378623962,1.0,1.0,0.0,1.0,-1.432538390159607,1.4325367212295532,1.701722339930711e-06,1.0964903831481934,0.0,0.0,0.0,22.8223934173584,25.0,51.42722702026367,-0.0,223.2767333984375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.930238962173462,0.1501637548208236,0.1349866241216659,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9419695138931274,0.15513676404953,0.1468413472175598,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9284278154373168,0.1493720114231109,0.1044656559824943,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839325904846191,0.1303317248821258,0.1234517395496368,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9353504776954652,0.1520338356494903,0.6838707327842712,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,290.73858642578125,297.2484741210937,289.6876220703125,1.0,0.2571434378623962,1.0,1.0,0.0,1.0,-1.432538390159607,1.4325367212295532,1.701722339930711e-06,1.0964903831481934,0.0,0.0,0.0,22.8223934173584,25.0,51.42722702026367,-0.0,223.2767333984375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.933887779712677,0.1509037911891937,0.1356452852487564,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9455377459526062,0.1558907926082611,0.1475474238395691,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.93189138174057,0.1500319987535476,0.1049220040440559,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.886958122253418,0.1309652328491211,0.1240441501140594,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9377315044403076,0.1522493511438369,0.684817910194397,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,290.7569274902344,297.249267578125,289.70611572265625,1.0,0.2576803863048553,1.0,1.0,0.0,1.0,-1.436572790145874,1.4365710020065308,1.71053738995397e-06,1.0997498035430908,0.0,0.0,0.0,22.806888580322266,25.0,51.42750549316406,-0.0,224.8162536621093,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9375749826431274,0.1516484767198562,0.1363080888986587,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9491178393363952,0.1566509157419204,0.1482591927051544,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354017972946168,0.1506968736648559,0.1053817197680473,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8900431990623474,0.1316049247980117,0.1246423721313476,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.940148651599884,0.1524657607078552,0.6857689619064331,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,290.7752380371094,297.25006103515625,289.7245788574219,1.0,0.2582211792469024,1.0,1.0,0.0,1.0,-1.4406346082687378,1.440632939338684,1.7194406609633006e-06,1.1030293703079224,0.0,0.0,0.0,22.79103660583496,25.0,51.42782974243164,-0.0,226.3735809326172,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450194835662842,0.1531517058610916,0.1376460194587707,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9562777280807496,0.1581894904375076,0.1496998965740203,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425225257873536,0.1520412862300872,0.1063112914562225,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8963867425918579,0.1329027414321899,0.1258561313152313,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450773000717164,0.152901142835617,0.6876822113990784,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,290.8119201660156,297.2516784667969,289.76153564453125,1.0,0.2593147158622741,1.0,1.0,0.0,1.0,-1.4488400220870972,1.4488383531570437,1.7375119796270155e-06,1.1096479892730713,0.0,0.0,0.0,22.758554458618164,25.0,51.428524017333984,-0.0,229.5426483154297,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450194835662842,0.1531517058610916,0.1376460194587707,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9562777280807496,0.1581894904375076,0.1496998965740203,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425225257873536,0.1520412862300872,0.1063112914562225,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8963867425918579,0.1329027414321899,0.1258561313152313,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450773000717164,0.152901142835617,0.6876822113990784,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,290.8119201660156,297.2516784667969,289.76153564453125,1.0,0.2593147158622741,1.0,1.0,0.0,1.0,-1.4488400220870972,1.4488383531570437,1.7375119796270155e-06,1.1096479892730713,0.0,0.0,0.0,22.758554458618164,25.0,51.428524017333984,-0.0,229.5426483154297,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9524916410446168,0.1546734571456909,0.1390004754066467,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9633854031562804,0.1597528755664825,0.1511638611555099,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9497166275978088,0.15340556204319,0.1072546020150184,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9029556512832642,0.134225383400917,0.1270932406187057,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9501115083694458,0.1533399224281311,0.6896100044250488,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,290.8486022949219,297.2532958984375,289.7984924316406,1.0,0.2604246139526367,1.0,1.0,0.0,1.0,-1.4571553468704224,1.457153558731079,1.755942321324255e-06,1.11634624004364,0.0,0.0,0.0,22.72532081604004,43.0,51.429237365722656,-0.0,232.7865447998047,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9524916410446168,0.1546734571456909,0.1390004754066467,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9633854031562804,0.1597528755664825,0.1511638611555099,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9497166275978088,0.15340556204319,0.1072546020150184,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9029556512832642,0.134225383400917,0.1270932406187057,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9501115083694458,0.1533399224281311,0.6896100044250488,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,290.8486022949219,297.2532958984375,289.7984924316406,1.0,0.2604246139526367,1.0,1.0,0.0,1.0,-1.4571553468704224,1.457153558731079,1.755942321324255e-06,1.11634624004364,0.0,0.0,0.0,22.72532081604004,43.0,51.429237365722656,-0.0,232.7865447998047,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843647241592407,0.156543493270874,0.1407152861356735,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941588997840881,0.1616840660572052,0.1530194580554962,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8817014098167419,0.1551281958818435,0.108482226729393,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8440912365913391,0.1359179615974426,0.1287230849266052,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8802329897880554,0.1541316658258438,0.6933160424232483,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,290.8852844238281,297.258056640625,289.8354187011719,1.0,0.2683338820934295,1.0,1.0,0.0,1.0,-1.4693171977996826,1.4693154096603394,1.783043330760847e-06,1.1260616779327393,0.0,0.0,0.0,27.1754207611084,61.0,51.42467498779297,-0.0,248.841796875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843647241592407,0.156543493270874,0.1407152861356735,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941588997840881,0.1616840660572052,0.1530194580554962,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8817014098167419,0.1551281958818435,0.108482226729393,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8440912365913391,0.1359179615974426,0.1287230849266052,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8802329897880554,0.1541316658258438,0.6933160424232483,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,290.8852844238281,297.258056640625,289.8354187011719,1.0,0.2683338820934295,1.0,1.0,0.0,1.0,-1.4693171977996826,1.4693154096603394,1.783043330760847e-06,1.1260616779327393,0.0,0.0,0.0,27.1754207611084,61.0,51.42467498779297,-0.0,248.841796875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212109804153442,0.1588975340127945,0.1430206000804901,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294954895973206,0.1641613394021988,0.1555462032556533,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8187785744667053,0.157372236251831,0.1101908832788467,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684387207031,0.7838282585144043,0.1381657272577285,0.1310315579175949,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160295486450195,0.1554726958274841,0.7002025842666626,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,290.9219665527344,297.2674560546875,289.8724365234375,1.0,0.2810414433479309,1.0,1.0,0.0,1.0,-1.488205075263977,1.4882032871246338,1.8256573639519047e-06,1.141138195991516,0.0,0.0,0.0,35.19614791870117,49.0,51.536258697509766,-0.0,277.0998229980469,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212109804153442,0.1588975340127945,0.1430206000804901,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294954895973206,0.1641613394021988,0.1555462032556533,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8187785744667053,0.157372236251831,0.1101908832788467,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684387207031,0.7838282585144043,0.1381657272577285,0.1310315579175949,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160295486450195,0.1554726958274841,0.7002025842666626,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,290.9219665527344,297.2674560546875,289.8724365234375,1.0,0.2810414433479309,1.0,1.0,0.0,1.0,-1.488205075263977,1.4882032871246338,1.8256573639519047e-06,1.141138195991516,0.0,0.0,0.0,35.19614791870117,49.0,51.536258697509766,-0.0,277.0998229980469,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114764094352722,0.1601991355419159,0.1442239433526992,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199208974838257,0.165550872683525,0.1568882763385772,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089037537574768,0.1586346328258514,0.1110959500074386,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.7741553783416748,0.1394444853067398,0.1322683244943618,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873291015625,0.805268406867981,0.1562968790531158,0.7040313482284546,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,290.9403076171875,297.27313232421875,289.8910522460937,1.0,0.2843225002288818,1.0,1.0,0.0,1.0,-1.4984288215637207,1.498426914215088,1.8490161437512145e-06,1.1493167877197266,0.0,0.0,0.0,37.29031753540039,49.0,51.629024505615234,-0.0,286.9551086425781,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8113557696342468,0.1615770906209945,0.1454399228096008,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198798894882202,0.1670303344726562,0.1582580208778381,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087438941001892,0.1599812060594558,0.1120170652866363,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.7743337154388428,0.1408156454563141,0.133535236120224,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8043789267539978,0.1572125107049942,0.7079991102218628,289.90655517578125,289.8103942871094,289.9599914550781,288.56610107421875,290.9586486816406,297.27935791015625,289.90966796875,1.0,0.2862090766429901,1.0,1.0,0.0,1.0,-1.5089226961135864,1.5089207887649536,1.8731759610091103e-06,1.157695770263672,0.0,0.0,0.0,37.87427520751953,37.0,51.68714904785156,-0.0,293.18212890625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.830086886882782,0.1645399332046508,0.1479484736919403,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388294577598572,0.1702321618795395,0.1611136645078659,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275301456451416,0.1629017144441604,0.1139338836073875,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944645285606384,0.1438076794147491,0.136192038655281,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8221343755722046,0.1592897623777389,0.7165027856826782,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,290.9953308105469,297.2928771972656,289.94696044921875,1.0,0.2865698635578155,1.0,1.0,0.0,1.0,-1.5310611724853516,1.5310592651367188,1.924794787555584e-06,1.175356388092041,0.0,0.0,0.0,35.973052978515625,25.0,51.77555084228516,-0.0,298.4102783203125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.830086886882782,0.1645399332046508,0.1479484736919403,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388294577598572,0.1702321618795395,0.1611136645078659,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275301456451416,0.1629017144441604,0.1139338836073875,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944645285606384,0.1438076794147491,0.136192038655281,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8221343755722046,0.1592897623777389,0.7165027856826782,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,290.9953308105469,297.2928771972656,289.94696044921875,1.0,0.2865698635578155,1.0,1.0,0.0,1.0,-1.5310611724853516,1.5310592651367188,1.924794787555584e-06,1.175356388092041,0.0,0.0,0.0,35.973052978515625,25.0,51.77555084228516,-0.0,298.4102783203125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800899386405945,0.1677508503198623,0.1505679637193679,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.890544593334198,0.1737259775400161,0.1641286015510559,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8771350383758545,0.1660952419042587,0.1159548461437225,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804382324219,0.842764139175415,0.1470994800329208,0.1390160769224167,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8695457577705383,0.1616602391004562,0.7257726192474365,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,291.0320129394531,297.3074951171875,289.9842834472656,1.0,0.2835740447044372,1.0,1.0,0.0,1.0,-1.5547701120376587,1.5547680854797363,1.9810554476862308e-06,1.1942459344863892,0.0,0.0,0.0,30.941234588623047,25.0,51.84033584594727,-0.0,296.2079772949219,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800899386405945,0.1677508503198623,0.1505679637193679,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.890544593334198,0.1737259775400161,0.1641286015510559,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8771350383758545,0.1660952419042587,0.1159548461437225,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804382324219,0.842764139175415,0.1470994800329208,0.1390160769224167,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8695457577705383,0.1616602391004562,0.7257726192474365,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,291.0320129394531,297.3074951171875,289.9842834472656,1.0,0.2835740447044372,1.0,1.0,0.0,1.0,-1.5547701120376587,1.5547680854797363,1.9810554476862308e-06,1.1942459344863892,0.0,0.0,0.0,30.941234588623047,25.0,51.84033584594727,-0.0,296.2079772949219,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9503666758537292,0.1711753010749817,0.1534229815006256,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625263214111328,0.1774778366088867,0.1674326807260513,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9469529390335084,0.1695279777050018,0.1181764528155326,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.9051785469055176,0.1506556570529937,0.1421357840299606,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9361400604248048,0.1642867028713226,0.7364094853401184,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,291.0687255859375,297.3226928710937,290.0216369628906,1.0,0.2827013432979584,1.0,1.0,0.0,1.0,-1.5813452005386353,1.581343173980713,2.0453098841244355e-06,1.2153762578964231,0.0,0.0,0.0,26.91532325744629,28.0,51.8923454284668,-0.0,297.9574890136719,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9503666758537292,0.1711753010749817,0.1534229815006256,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625263214111328,0.1774778366088867,0.1674326807260513,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9469529390335084,0.1695279777050018,0.1181764528155326,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.9051785469055176,0.1506556570529937,0.1421357840299606,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9361400604248048,0.1642867028713226,0.7364094853401184,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,291.0687255859375,297.3226928710937,290.0216369628906,1.0,0.2827013432979584,1.0,1.0,0.0,1.0,-1.5813452005386353,1.581343173980713,2.0453098841244355e-06,1.2153762578964231,0.0,0.0,0.0,26.91532325744629,28.0,51.8923454284668,-0.0,297.9574890136719,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839625954627992,0.1747566759586334,0.1565474271774292,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775807857513428,0.1817831993103027,0.1612570881843567,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813042283058168,0.1731464564800262,0.1206272765994072,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437682628631592,0.1544225066900253,0.1455896347761154,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9709802269935608,0.1671144217252731,0.7485888600349426,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,291.1054077148437,297.3387451171875,290.0592956542969,1.0,0.2839795351028442,1.0,1.0,0.0,1.0,-1.5995601415634155,1.5995579957962036,2.0902775759168435e-06,1.2300068140029907,0.0,0.0,0.0,25.748741149902344,48.0,52.041160583496094,-0.0,303.4716796875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839625954627992,0.1747566759586334,0.1565474271774292,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775807857513428,0.1817831993103027,0.1612570881843567,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813042283058168,0.1731464564800262,0.1206272765994072,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437682628631592,0.1544225066900253,0.1455896347761154,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9709802269935608,0.1671144217252731,0.7485888600349426,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,291.1054077148437,297.3387451171875,290.0592956542969,1.0,0.2839795351028442,1.0,1.0,0.0,1.0,-1.5995601415634155,1.5995579957962036,2.0902775759168435e-06,1.2300068140029907,0.0,0.0,0.0,25.748741149902344,48.0,52.041160583496094,-0.0,303.4716796875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.98314106464386,0.1766167730093002,0.1581964045763015,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9829363226890564,0.1843969523906707,0.1664682030677795,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805338382720948,0.1750366687774658,0.1219280511140823,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07373046875,0.9434661865234376,0.1563961207866668,0.1474272906780243,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.969531238079071,0.1686183363199234,0.7551963925361633,290.0744323730469,289.9410095214844,290.125,288.6861267089844,291.1237487792969,297.3482360839844,290.077392578125,1.0,0.2879746556282043,1.0,1.0,0.0,1.0,-1.6193159818649292,1.6193138360977173,2.139177695426042e-06,1.2453789710998535,0.0,0.0,0.0,26.36223793029785,48.0,51.64400863647461,-0.0,314.8233642578125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.970145344734192,0.1785206049680709,0.1599220782518386,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9830911755561828,0.1864067465066909,0.1758433431386947,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673458337783812,0.1769788116216659,0.1232941001653671,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9285917282104492,0.1584280878305435,0.1493594199419021,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.9546639919281006,0.1701779514551162,0.7622501850128174,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,291.14208984375,297.3558349609375,290.0961608886719,1.0,0.2939561605453491,1.0,1.0,0.0,1.0,-1.6482410430908203,1.6482388973236084,2.212705567217199e-06,1.2684249877929688,0.0,0.0,0.0,27.92631149291992,68.0,51.89752578735352,-0.0,333.08673095703125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8717272281646729,0.182358831167221,0.1636669337749481,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845176696777344,0.1904292851686477,0.1799066364765167,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693641424179077,0.1809196323156356,0.1262722164392471,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.8395704627037048,0.1625671535730362,0.1535744220018386,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13055419921875,0.8574597835540771,0.1733527183532714,0.777946949005127,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,291.1788024902344,297.369140625,290.134033203125,1.0,0.3091253936290741,1.0,1.0,0.0,1.0,-1.6819372177124023,1.6819349527359009,2.3001227873464813e-06,1.2950974702835083,0.0,0.0,0.0,37.0971794128418,88.0,52.16203308105469,-0.0,377.58197021484375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8717272281646729,0.182358831167221,0.1636669337749481,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845176696777344,0.1904292851686477,0.1799066364765167,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693641424179077,0.1809196323156356,0.1262722164392471,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.8395704627037048,0.1625671535730362,0.1535744220018386,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13055419921875,0.8574597835540771,0.1733527183532714,0.777946949005127,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,291.1788024902344,297.369140625,290.134033203125,1.0,0.3091253936290741,1.0,1.0,0.0,1.0,-1.6819372177124023,1.6819349527359009,2.3001227873464813e-06,1.2950974702835083,0.0,0.0,0.0,37.0971794128418,88.0,52.16203308105469,-0.0,377.58197021484375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103944063186646,0.1862905472517013,0.1676105707883834,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217583894729614,0.1947552263736724,0.1843883991241455,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8084677457809448,0.1849872320890426,0.1294285506010055,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7804257273674011,0.1668565571308136,0.1580534875392913,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7961888909339905,0.1766576617956161,0.794799268245697,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,291.2154846191406,297.3827209472656,290.171630859375,1.0,0.3279628455638885,1.0,1.0,0.0,1.0,-1.721452713012695,1.7214503288269043,2.405259010629379e-06,1.3263189792633057,0.0,0.0,0.0,49.644752502441406,76.0,52.19477844238281,-0.0,436.4446105957031,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103944063186646,0.1862905472517013,0.1676105707883834,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217583894729614,0.1947552263736724,0.1843883991241455,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8084677457809448,0.1849872320890426,0.1294285506010055,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7804257273674011,0.1668565571308136,0.1580534875392913,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7961888909339905,0.1766576617956161,0.794799268245697,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,291.2154846191406,297.3827209472656,290.171630859375,1.0,0.3279628455638885,1.0,1.0,0.0,1.0,-1.721452713012695,1.7214503288269043,2.405259010629379e-06,1.3263189792633057,0.0,0.0,0.0,49.644752502441406,76.0,52.19477844238281,-0.0,436.4446105957031,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961716055870056,0.1903315782546997,0.1713809520006179,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085514903068542,0.199307844042778,0.1888182461261749,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.79447340965271,0.1891890466213226,0.1324697136878967,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.768056333065033,0.1712985038757324,0.1623957455158233,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815207242965698,0.1800980865955352,0.8109241724014282,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,291.2521667480469,297.39617919921875,290.2093200683594,1.0,0.3377733528614044,1.0,1.0,0.0,1.0,-1.759526252746582,1.7595237493515017,2.509297928554588e-06,1.35639750957489,0.0,0.0,0.0,55.22791290283203,64.0,52.226409912109375,-0.0,476.1407165527344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961716055870056,0.1903315782546997,0.1713809520006179,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085514903068542,0.199307844042778,0.1888182461261749,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.79447340965271,0.1891890466213226,0.1324697136878967,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.768056333065033,0.1712985038757324,0.1623957455158233,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815207242965698,0.1800980865955352,0.8109241724014282,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,291.2521667480469,297.39617919921875,290.2093200683594,1.0,0.3377733528614044,1.0,1.0,0.0,1.0,-1.759526252746582,1.7595237493515017,2.509297928554588e-06,1.35639750957489,0.0,0.0,0.0,55.22791290283203,64.0,52.226409912109375,-0.0,476.1407165527344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
