time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385380,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065706491470337,0.1945386677980423,0.1750703454017639,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.818958580493927,0.204090341925621,0.1932321488857269,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.805142879486084,0.1935721039772033,0.1354593634605407,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792053818702698,0.1759346276521682,0.1666811853647232,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7911824584007263,0.1837176978588104,0.82671058177948,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,291.28887939453125,297.4098815917969,290.2469177246094,1.0,0.3420052230358124,1.0,1.0,0.0,1.0,-1.7969461679458618,1.7969435453414917,2.614081267893198e-06,1.3858944177627563,0.0,0.0,0.0,54.953857421875,52.0,52.18726348876953,-0.0,499.0895690917969,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065706491470337,0.1945386677980423,0.1750703454017639,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.818958580493927,0.204090341925621,0.1932321488857269,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.805142879486084,0.1935721039772033,0.1354593634605407,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792053818702698,0.1759346276521682,0.1666811853647232,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7911824584007263,0.1837176978588104,0.82671058177948,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,291.28887939453125,297.4098815917969,290.2469177246094,1.0,0.3420052230358124,1.0,1.0,0.0,1.0,-1.7969461679458618,1.7969435453414917,2.614081267893198e-06,1.3858944177627563,0.0,0.0,0.0,54.953857421875,52.0,52.18726348876953,-0.0,499.0895690917969,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181377649307251,0.1967086195945739,0.1769144088029861,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304684162139893,0.2065659612417221,0.1954566240310669,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.816929042339325,0.1958359777927398,0.1369577199220657,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916167974472046,0.1783299297094345,0.1688332557678222,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029069900512695,0.1856003254652023,0.8346262574195862,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,291.3072204589844,297.4163818359375,290.2657165527344,1.0,0.34262415766716,1.0,1.0,0.0,1.0,-1.8157193660736084,1.8157166242599487,2.6675982098822715e-06,1.40067458152771,0.0,0.0,0.0,53.2437629699707,52.0,52.16407775878906,-0.0,506.0523986816406,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8337705135345459,0.1989232003688812,0.1787672042846679,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467485308647156,0.2090968191623687,0.1977006644010543,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.832693874835968,0.1981488466262817,0.1384657770395279,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.808862030506134,0.1807776391506195,0.1710016578435897,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8188266158103943,0.1875331103801727,0.8426088094711304,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,291.3255615234375,297.4229431152344,290.28448486328125,1.0,0.3424988389015198,1.0,1.0,0.0,1.0,-1.834637999534607,1.8346353769302368,2.722168119362322e-06,1.415557622909546,0.0,0.0,0.0,50.71128463745117,40.0,52.14158630371094,-0.0,510.6532897949219,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862279057502747,0.203483372926712,0.1825172901153564,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901891827583313,0.2143197655677795,0.2022643983364105,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853050470352173,0.2029198706150055,0.1415261179208755,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593767881393433,0.185829147696495,0.1754083484411239,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.868474006652832,0.1915475577116012,0.8588745594024658,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,291.3622436523437,297.4362487792969,290.3219909667969,1.0,0.3406000435352325,1.0,1.0,0.0,1.0,-1.873118162155152,1.873115420341492,2.83512986243295e-06,1.4457945823669434,0.0,0.0,0.0,43.718482971191406,28.0,52.102481842041016,-0.0,514.3310546875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862279057502747,0.203483372926712,0.1825172901153564,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901891827583313,0.2143197655677795,0.2022643983364105,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853050470352173,0.2029198706150055,0.1415261179208755,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593767881393433,0.185829147696495,0.1754083484411239,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.868474006652832,0.1915475577116012,0.8588745594024658,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,291.3622436523437,297.4362487792969,290.3219909667969,1.0,0.3406000435352325,1.0,1.0,0.0,1.0,-1.873118162155152,1.873115420341492,2.83512986243295e-06,1.4457945823669434,0.0,0.0,0.0,43.718482971191406,28.0,52.102481842041016,-0.0,514.3310546875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845046401023864,0.2081973999738693,0.1863943636417389,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9900128841400146,0.2198172658681869,0.2003011256456375,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9839743375778198,0.2078656256198883,0.1446993798017501,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.957544445991516,0.1910705119371414,0.1799820512533188,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660345911979676,0.1957416534423828,0.8758883476257324,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,291.39892578125,297.44970703125,290.360107421875,1.0,0.3369025290012359,1.0,1.0,0.0,1.0,-1.903594136238098,1.90359115600586,2.9274308417370776e-06,1.4703999757766724,0.0,0.0,0.0,35.914642333984375,48.0,52.5039291381836,-0.0,510.3401489257813,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845046401023864,0.2081973999738693,0.1863943636417389,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9900128841400146,0.2198172658681869,0.2003011256456375,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9839743375778198,0.2078656256198883,0.1446993798017501,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.957544445991516,0.1910705119371414,0.1799820512533188,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660345911979676,0.1957416534423828,0.8758883476257324,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,291.39892578125,297.44970703125,290.360107421875,1.0,0.3369025290012359,1.0,1.0,0.0,1.0,-1.903594136238098,1.90359115600586,2.9274308417370776e-06,1.4703999757766724,0.0,0.0,0.0,35.914642333984375,48.0,52.5039291381836,-0.0,510.3401489257813,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989036738872528,0.2130289375782013,0.190693974494934,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794474840164183,0.2275551557540893,0.1940483897924423,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9888603687286376,0.2129584699869156,0.1482195854187011,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647065997123718,0.1964772641658783,0.1850414127111435,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9709959626197816,0.2000994533300399,0.8951828479766846,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,291.43560791015625,297.4721069335937,290.3967590332031,1.0,0.3425598740577698,1.0,1.0,0.0,1.0,-1.931007504463196,1.931004524230957,3.010130740221939e-06,1.4912947416305542,0.0,0.0,0.0,36.71802520751953,68.0,51.790489196777344,-0.0,532.9559326171875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989036738872528,0.2130289375782013,0.190693974494934,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794474840164183,0.2275551557540893,0.1940483897924423,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9888603687286376,0.2129584699869156,0.1482195854187011,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647065997123718,0.1964772641658783,0.1850414127111435,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9709959626197816,0.2000994533300399,0.8951828479766846,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,291.43560791015625,297.4721069335937,290.3967590332031,1.0,0.3425598740577698,1.0,1.0,0.0,1.0,-1.931007504463196,1.931004524230957,3.010130740221939e-06,1.4912947416305542,0.0,0.0,0.0,36.71802520751953,68.0,51.790489196777344,-0.0,532.9559326171875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801218509674072,0.2180223613977432,0.1951809376478195,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306030273437,0.994618594646454,0.234120026230812,0.2168410271406173,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803194999694824,0.2182496488094329,0.1519105434417724,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557064771652222,0.2021046280860901,0.1903528720140457,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604448676109314,0.2046773433685302,0.9156855940818788,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,291.4723205566406,297.4883117675781,290.4335327148437,1.0,0.3563653230667114,1.0,1.0,0.0,1.0,-2.004438877105713,2.004435777664185,3.239487568862387e-06,1.54820716381073,0.0,0.0,0.0,39.94060134887695,88.0,51.69767379760742,-0.0,595.8285522460938,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801218509674072,0.2180223613977432,0.1951809376478195,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306030273437,0.994618594646454,0.234120026230812,0.2168410271406173,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803194999694824,0.2182496488094329,0.1519105434417724,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557064771652222,0.2021046280860901,0.1903528720140457,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604448676109314,0.2046773433685302,0.9156855940818788,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,291.4723205566406,297.4883117675781,290.4335327148437,1.0,0.3563653230667114,1.0,1.0,0.0,1.0,-2.004438877105713,2.004435777664185,3.239487568862387e-06,1.54820716381073,0.0,0.0,0.0,39.94060134887695,88.0,51.69767379760742,-0.0,595.8285522460938,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4503173828125,0.936988353729248,0.2205217331647873,0.1975913345813751,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504089355469,0.961442232131958,0.2364918440580368,0.2231530100107193,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4503173828125,0.9374884366989136,0.2209113091230392,0.1538951396942138,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9105918407440186,0.2049423307180404,0.1932045817375183,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9144428968429564,0.2069804370403289,0.9268377423286438,290.45068359375,289.486328125,290.4916687011719,288.95428466796875,291.4906616210937,297.4905700683594,290.4529113769531,1.0,0.3650625646114349,1.0,1.0,0.0,1.0,-2.032240152359009,2.0322368144989014,3.328202637931099e-06,1.56939435005188,0.0,0.0,0.0,44.96483612060547,88.0,52.35205841064453,-0.0,635.101806640625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690246582031,0.8944588899612427,0.2230359464883804,0.2000429481267929,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691162109375,0.9167784452438354,0.2389530688524246,0.2256815582513809,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690246582031,0.8951085209846497,0.223596841096878,0.1559181362390518,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46893310546875,0.8729010224342346,0.2078088819980621,0.1961130648851394,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.46893310546875,0.8754127621650696,0.2093045264482498,0.9382222294807434,290.46942138671875,289.4635925292969,290.510009765625,288.9669494628906,291.5090026855469,297.4935302734375,290.47186279296875,1.0,0.3745118677616119,1.0,1.0,0.0,1.0,-2.059710741043091,2.0597074031829834,3.4193662941106595e-06,1.5917569398880005,0.0,0.0,0.0,51.248531341552734,108.0,52.336456298828125,-0.0,678.3651123046875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8352354764938354,0.2280915677547454,0.2050672322511673,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8535259962081909,0.2443477064371109,0.2311635315418243,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361834287643433,0.2290207743644714,0.1600764840841293,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8181561827659607,0.2136086523532867,0.2020955383777618,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8189709782600403,0.2140020281076431,0.9616897106170654,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,291.54571533203125,297.50115966796875,290.50946044921875,1.0,0.3949775397777557,1.0,1.0,0.0,1.0,-2.1126904487609863,2.1126868724823,3.5960467812401475e-06,1.6330597400665283,0.0,0.0,0.0,66.26776123046875,96.0,52.23125076293945,-0.0,776.5598754882812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8352354764938354,0.2280915677547454,0.2050672322511673,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8535259962081909,0.2443477064371109,0.2311635315418243,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361834287643433,0.2290207743644714,0.1600764840841293,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8181561827659607,0.2136086523532867,0.2020955383777618,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8189709782600403,0.2140020281076431,0.9616897106170654,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,291.54571533203125,297.50115966796875,290.50946044921875,1.0,0.3949775397777557,1.0,1.0,0.0,1.0,-2.1126904487609863,2.1126868724823,3.5960467812401475e-06,1.6330597400665283,0.0,0.0,0.0,66.26776123046875,96.0,52.23125076293945,-0.0,776.5598754882812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253881335258484,0.2332289963960647,0.2098201513290405,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433973789215088,0.2501639723777771,0.2367419153451919,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8267216682434082,0.2345513701438903,0.1640435755252838,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8095037937164307,0.2195283323526382,0.2078333646059036,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089717030525208,0.2188026905059814,0.9839158058166504,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,291.5823974609375,297.5104064941406,290.5470886230469,1.0,0.4060832858085632,1.0,1.0,0.0,1.0,-2.163452625274658,2.1634488105773926,3.76986440642213e-06,1.6726425886154177,0.0,0.0,0.0,72.43678283691406,84.0,52.19403076171875,-0.0,844.8076171875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253881335258484,0.2332289963960647,0.2098201513290405,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433973789215088,0.2501639723777771,0.2367419153451919,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8267216682434082,0.2345513701438903,0.1640435755252838,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8095037937164307,0.2195283323526382,0.2078333646059036,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089717030525208,0.2188026905059814,0.9839158058166504,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,291.5823974609375,297.5104064941406,290.5470886230469,1.0,0.4060832858085632,1.0,1.0,0.0,1.0,-2.163452625274658,2.1634488105773926,3.76986440642213e-06,1.6726425886154177,0.0,0.0,0.0,72.43678283691406,84.0,52.19403076171875,-0.0,844.8076171875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.837643027305603,0.238514244556427,0.2144386172294616,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.856827437877655,0.2562960088253021,0.2423681765794754,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394240140914917,0.240244448184967,0.1679170578718185,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230863809585571,0.2256184816360473,0.2134524881839752,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213046789169312,0.2237612307071685,1.0055195093154907,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,291.6190795898437,297.5207824707031,290.5846252441406,1.0,0.4118268489837646,1.0,1.0,0.0,1.0,-2.213107347488404,2.2131032943725586,3.944031504943268e-06,1.711285948753357,0.0,0.0,0.0,71.80693817138672,72.0,52.11006546020508,-0.0,889.3333129882812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.837643027305603,0.238514244556427,0.2144386172294616,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.856827437877655,0.2562960088253021,0.2423681765794754,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394240140914917,0.240244448184967,0.1679170578718185,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230863809585571,0.2256184816360473,0.2134524881839752,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213046789169312,0.2237612307071685,1.0055195093154907,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,291.6190795898437,297.5207824707031,290.5846252441406,1.0,0.4118268489837646,1.0,1.0,0.0,1.0,-2.213107347488404,2.2131032943725586,3.944031504943268e-06,1.711285948753357,0.0,0.0,0.0,71.80693817138672,72.0,52.11006546020508,-0.0,889.3333129882812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8682675361633301,0.2439585328102111,0.2190333753824234,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8900008201599121,0.2626839876174927,0.2480736821889877,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706948757171631,0.2461133897304535,0.1717831790447235,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536317348480225,0.2318937182426452,0.2190698832273483,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504014611244202,0.2288951277732849,1.027070164680481,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,291.65576171875,297.5318603515625,290.6220703125,1.0,0.4142170548439026,1.0,1.0,0.0,1.0,-2.262756109237671,2.262752056121826,4.122302470932482e-06,1.7498785257339478,0.0,0.0,0.0,66.83157348632812,60.0,52.03787612915039,-0.0,918.8720703125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8682675361633301,0.2439585328102111,0.2190333753824234,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8900008201599121,0.2626839876174927,0.2480736821889877,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706948757171631,0.2461133897304535,0.1717831790447235,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536317348480225,0.2318937182426452,0.2190698832273483,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504014611244202,0.2288951277732849,1.027070164680481,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,291.65576171875,297.5318603515625,290.6220703125,1.0,0.4142170548439026,1.0,1.0,0.0,1.0,-2.262756109237671,2.262752056121826,4.122302470932482e-06,1.7498785257339478,0.0,0.0,0.0,66.83157348632812,60.0,52.03787612915039,-0.0,918.8720703125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928961753845215,0.2467395216226577,0.2213397920131683,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167504906654358,0.2659627795219421,0.2509626746177673,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956935405731201,0.2491141557693481,0.1737281531095504,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780170679092407,0.2351016700267791,0.2218983322381973,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738555908203125,0.2315292954444885,1.0379252433776855,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,291.6741027832031,297.53759765625,290.6407775878906,1.0,0.4146004915237427,1.0,1.0,0.0,1.0,-2.287769794464112,2.2877655029296875,4.213676220388152e-06,1.7693064212799072,0.0,0.0,0.0,63.19390869140625,60.0,52.00791931152344,-0.0,929.7500610351562,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.928465723991394,0.2495584040880203,0.223658338189125,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9552034735679626,0.269293874502182,0.2538788020610809,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320490956306458,0.2521583437919616,0.1756862699985504,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.911870539188385,0.2383559793233871,0.2247472554445266,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.90643310546875,0.2342079579830169,1.0488691329956057,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,291.69244384765625,297.5433959960937,290.65948486328125,1.0,0.4146190583705902,1.0,1.0,0.0,1.0,-2.3129777908325195,2.312973499298096,4.306815753807314e-06,1.788876175880432,0.0,0.0,0.0,58.98389434814453,48.0,51.98189926147461,-0.0,938.7522583007812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966475963592528,0.2552504539489746,0.2284636497497558,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962630867958068,0.2766655087471008,0.2402046471834182,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978507161140442,0.2583360970020294,0.1785809993743896,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856836795806884,0.2449463158845901,0.2306472808122635,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798041582107544,0.2396421879529953,1.0716933012008667,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,291.7291259765625,297.5564880371094,290.6976928710937,1.0,0.4128260314464569,1.0,1.0,0.0,1.0,-2.3402931690216064,2.3402886390686035,4.410034307511523e-06,1.81067967414856,0.0,0.0,0.0,52.31679534912109,68.0,52.417625427246094,-0.0,940.2803344726562,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966475963592528,0.2552504539489746,0.2284636497497558,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962630867958068,0.2766655087471008,0.2402046471834182,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978507161140442,0.2583360970020294,0.1785809993743896,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856836795806884,0.2449463158845901,0.2306472808122635,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798041582107544,0.2396421879529953,1.0716933012008667,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,291.7291259765625,297.5564880371094,290.6976928710937,1.0,0.4128260314464569,1.0,1.0,0.0,1.0,-2.3402931690216064,2.3402886390686035,4.410034307511523e-06,1.81067967414856,0.0,0.0,0.0,52.31679534912109,68.0,52.417625427246094,-0.0,940.2803344726562,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996404230594635,0.2616545557975769,0.2287033051252365,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.99639093875885,0.2860813438892364,0.2408224791288375,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.99639093875885,0.2655701339244842,0.1778706610202789,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923404455184937,0.2517077922821045,0.236962080001831,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857281446456908,0.2452587783336639,1.0965088605880735,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,291.76580810546875,297.5815734863281,290.7338256835937,1.0,0.4200303554534912,1.0,1.0,0.0,1.0,-2.37786078453064,2.3778562545776367,4.551262918539578e-06,1.839131236076355,0.0,0.0,0.0,53.52767181396485,88.0,51.41129684448242,-0.0,984.3981323242188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996404230594635,0.2616545557975769,0.2287033051252365,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.99639093875885,0.2860813438892364,0.2408224791288375,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.99639093875885,0.2655701339244842,0.1778706610202789,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923404455184937,0.2517077922821045,0.236962080001831,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857281446456908,0.2452587783336639,1.0965088605880735,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,291.76580810546875,297.5815734863281,290.7338256835937,1.0,0.4200303554534912,1.0,1.0,0.0,1.0,-2.37786078453064,2.3778562545776367,4.551262918539578e-06,1.839131236076355,0.0,0.0,0.0,53.52767181396485,88.0,51.41129684448242,-0.0,984.3981323242188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7601013183594,0.9985286593437196,0.2665694952011108,0.2378444373607635,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7601013183594,0.9979904890060424,0.2930313050746918,0.2498967945575714,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7601013183594,0.9979904890060424,0.2710960209369659,0.1845729202032089,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76007080078125,0.990029275417328,0.2571718394756317,0.2421111911535263,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7600402832031,0.9823862910270692,0.2498324513435363,1.1169500350952148,290.76043701171875,289.1095886230469,290.79547119140625,289.142578125,291.7946472167969,297.59674072265625,290.7626342773437,1.0,0.4312191307544708,1.0,1.0,0.0,1.0,-2.4384958744049072,2.438491106033325,4.78553602079046e-06,1.885811686515808,0.9614177346229552,0.9614177346229552,0.0,56.450801849365234,88.0,51.39517593383789,-0.0,1062.419677734375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,3.3068310585804284e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4875183105469,0.9968620538711548,0.2676248848438263,0.2397060245275497,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4867858886719,0.9985782504081726,0.2946918308734894,0.2542328238487243,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4867248535156,0.9986655712127686,0.2723651230335235,0.1878446191549301,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49200439453125,0.9876621961593628,0.2585908472537994,0.2435389906167984,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955749511719,0.9795960187911988,0.2510104179382324,1.1226390600204468,290.4495849609375,289.099853515625,290.8033447265625,289.14666748046875,291.8025207519531,297.5986633300781,290.0868225097656,1.0,0.4349948167800903,1.0,1.0,0.0,1.0,-2.458444833755493,2.458439826965332,4.864046331931604e-06,1.9012236595153809,0.961995244026184,0.961995244026184,0.0,57.60490417480469,108.0,5071.2646484375,-0.0,1089.6827392578125,1.0,283.19842529296875,290.4286193847656,290.4587097167969,290.9518127441406,293.1499938964844,293.1499938964844,283.1499938964844,1881.4461669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7351018786430359,0.7351178526878357,1.463605485696462e-07,3.9782638549804688,3.978252410888672,1.1503216228447856e-05,0.0,0.0,-0.0,4194.57177734375,0.0,16.270599365234375,1791.818115234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017578125,0.8733387589454651,0.2569024562835693,0.2349755018949508,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2989196777344,0.9068188667297364,0.2882545292377472,0.2761209309101105,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.301025390625,0.881409764289856,0.2650396823883056,0.1877831220626831,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022155761719,0.8685205578804016,0.254309594631195,0.2434019148349762,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031616210937,0.859076738357544,0.2456235289573669,1.1171834468841553,287.2938232421875,288.9881896972656,290.8399963378906,289.1651916503906,291.83917236328125,297.4770202636719,287.2530212402344,1.0,0.4513477683067322,1.0,1.0,0.0,1.0,-2.47240686416626,2.4724020957946777,4.922795596939977e-06,1.9137835502624512,0.9100562930107116,0.9100562930107116,0.0,77.12389373779297,128.0,15159.533203125,-0.0,1187.791259765625,1.0,283.1716613769531,286.6300964355469,292.4465026855469,293.1253662109375,293.1499938964844,293.1499938964844,283.1499938964844,3258.536376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0604538396000862,1.0,0.0,0.0,1.1158714294433594,1.1158736944198608,8.32214226420547e-08,4.265783309936523,4.265773773193359,9.787130693439394e-06,0.0,0.0,-0.0,4487.04833984375,0.0,43.57454299926758,1895.41796875,0.0,0.0,0.2868452072143554,1.0,0.0,3.0,1.0,0.0
12387240,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017578125,0.8733387589454651,0.2569024562835693,0.2349755018949508,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2989196777344,0.9068188667297364,0.2882545292377472,0.2761209309101105,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.301025390625,0.881409764289856,0.2650396823883056,0.1877831220626831,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022155761719,0.8685205578804016,0.254309594631195,0.2434019148349762,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031616210937,0.859076738357544,0.2456235289573669,1.1171834468841553,287.2938232421875,288.9881896972656,290.8399963378906,289.1651916503906,291.83917236328125,297.4770202636719,287.2530212402344,1.0,0.4513477683067322,1.0,1.0,0.0,1.0,-2.47240686416626,2.4724020957946777,4.922795596939977e-06,1.9137835502624512,0.9100562930107116,0.9100562930107116,0.0,77.12389373779297,128.0,15159.533203125,-0.0,1187.791259765625,1.0,283.1716613769531,286.6300964355469,292.4465026855469,293.1253662109375,293.1499938964844,293.1499938964844,283.1499938964844,3258.536376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0604538396000862,1.0,0.0,0.0,1.1158714294433594,1.1158736944198608,8.32214226420547e-08,4.265783309936523,4.265773773193359,9.787130693439394e-06,0.0,0.0,-0.0,4487.04833984375,0.0,43.57454299926758,1895.41796875,0.0,0.0,0.2868452072143554,1.0,0.0,3.0,1.0,0.0
12387300,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93701171875,0.8203442096710205,0.2512943744659424,0.2300711274147033,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93475341796875,0.8512356877326965,0.2840964198112488,0.2725076675415039,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.8290424346923828,0.260857492685318,0.1851108521223068,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371337890625,0.819063127040863,0.251312643289566,0.2410722374916076,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.8096545338630676,0.2418850660324096,1.1031081676483154,286.9309997558594,288.9658203125,290.8583374023437,289.1740417480469,291.8575134277344,297.4165954589844,286.900146484375,1.0,0.4573500156402588,1.0,1.0,0.0,1.0,-2.4392507076263428,2.4392459392547607,4.791655555891339e-06,1.8880624771118164,0.8930257558822632,0.8930257558822632,0.0,91.22430419921876,128.0,17044.900390625,-0.0,1207.7303466796875,1.0,283.16162109375,286.28155517578125,293.3215637207031,294.07940673828125,293.1499938964844,293.1499938964844,283.1499938964844,5017.82861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2182433754205703,1.0,0.0,0.0,1.359147071838379,1.3591504096984863,1.2326697174103174e-07,4.265920162200928,4.265910625457764,9.785961992747616e-06,0.0,0.0,-0.0,4768.3544921875,0.0,79.23338317871094,1895.4365234375,0.0,0.0,0.3442121148109436,1.0,0.0,3.0,1.0,0.0
12387360,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728820800781,0.7842604517936707,0.2469173818826675,0.2261037677526474,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6711120605469,0.817700207233429,0.2807961106300354,0.2695272266864776,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723022460937,0.7948488593101501,0.2574819028377533,0.1828722804784774,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728210449219,0.785290539264679,0.2488176673650741,0.2390131205320358,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734313964844,0.7747829556465149,0.2385648638010025,1.0898241996765137,286.6683349609375,289.0089416503906,290.8766784667969,289.1826171875,291.8758239746094,297.3656311035156,286.6454467773437,1.0,0.4628836512565613,1.0,1.0,0.0,1.0,-2.4097721576690674,2.4097673892974854,4.676424396166112e-06,1.865103244781494,0.8745372295379639,0.8745372295379639,0.0,103.87086486816406,116.0,18299.40234375,-0.0,1225.345703125,1.0,283.15557861328125,286.03643798828125,293.6789855957031,294.818359375,293.1499938964844,293.1499938964844,283.1499938964844,6903.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942921161651611,1.0,0.0,0.0,1.5593398809432983,1.5593442916870115,1.622465646278215e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4901.6328125,0.0,120.60920715332033,1895.4371337890625,0.0,265.76873779296875,0.3906826674938202,1.0,0.0,3.0,1.0,0.0
