time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387420,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36328125,0.7572884559631348,0.2413566708564758,0.2206231504678726,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.7919223308563232,0.2766086161136627,0.2652733623981476,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3629455566406,0.7687942981719971,0.253073126077652,0.1795891523361206,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631896972656,0.7610191702842712,0.2455598264932632,0.2358311861753463,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.7494335770606995,0.2335811555385589,1.0670783519744873,286.3609619140625,288.9634704589844,290.913330078125,289.1988525390625,291.9124755859375,297.295166015625,286.3494873046875,1.0,0.4633903205394745,1.0,1.0,0.0,1.0,-2.3629705905914307,2.362966060638428,4.49643539468525e-06,1.8286343812942505,0.8378727436065674,0.8378727436065674,0.0,113.66024017333984,104.0,19579.150390625,-0.0,1210.7484130859375,1.0,283.1510314941406,285.7538452148437,293.2115783691406,294.7469482421875,293.1499938964844,293.1499938964844,283.1499938964844,10477.9951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099315285682678,1.0,0.0,0.0,1.8194267749786377,1.8194329738616943,2.208831375583032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.25927734375,0.0,195.6116943359375,1895.4371337890625,0.0,985.496337890625,0.458590030670166,1.0,0.0,3.0,1.0,0.0
12387480,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36328125,0.7572884559631348,0.2413566708564758,0.2206231504678726,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.7919223308563232,0.2766086161136627,0.2652733623981476,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3629455566406,0.7687942981719971,0.253073126077652,0.1795891523361206,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631896972656,0.7610191702842712,0.2455598264932632,0.2358311861753463,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.7494335770606995,0.2335811555385589,1.0670783519744873,286.3609619140625,288.9634704589844,290.913330078125,289.1988525390625,291.9124755859375,297.295166015625,286.3494873046875,1.0,0.4633903205394745,1.0,1.0,0.0,1.0,-2.3629705905914307,2.362966060638428,4.49643539468525e-06,1.8286343812942505,0.8378727436065674,0.8378727436065674,0.0,113.66024017333984,104.0,19579.150390625,-0.0,1210.7484130859375,1.0,283.1510314941406,285.7538452148437,293.2115783691406,294.7469482421875,293.1499938964844,293.1499938964844,283.1499938964844,10477.9951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099315285682678,1.0,0.0,0.0,1.8194267749786377,1.8194329738616943,2.208831375583032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.25927734375,0.0,195.6116943359375,1895.4371337890625,0.0,985.496337890625,0.458590030670166,1.0,0.0,3.0,1.0,0.0
12387540,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.7542827129364014,0.2387541085481643,0.2177062332630157,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.7900733351707458,0.2749899923801422,0.2631860077381134,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.7665875554084778,0.2511694431304931,0.1778593063354492,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.759606659412384,0.2443822622299194,0.234249085187912,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7463050484657288,0.2307363897562027,1.0520049333572388,286.2084350585937,288.9179992675781,290.95001220703125,289.2138671875,291.9491271972656,297.2577819824219,286.2034912109375,1.0,0.4588765799999237,1.0,1.0,0.0,1.0,-2.334857702255249,2.334853410720825,4.389945388538763e-06,1.8066468238830569,0.8008918166160583,0.8008918166160583,0.0,112.61139678955078,92.0,20163.900390625,-0.0,1174.5247802734375,1.0,283.150146484375,285.6141052246094,292.5713806152344,294.1166687011719,293.1499938964844,293.1499938964844,283.1499938964844,13895.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771507859230042,1.0,0.0,0.0,1.965381622314453,1.9653892517089844,2.577431814643205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.9931640625,0.0,253.28955078125,1895.4371337890625,0.0,1435.3092041015625,0.4972407817840576,1.0,0.0,3.0,1.0,0.0
12387600,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.7542827129364014,0.2387541085481643,0.2177062332630157,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.7900733351707458,0.2749899923801422,0.2631860077381134,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.7665875554084778,0.2511694431304931,0.1778593063354492,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.759606659412384,0.2443822622299194,0.234249085187912,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7463050484657288,0.2307363897562027,1.0520049333572388,286.2084350585937,288.9179992675781,290.95001220703125,289.2138671875,291.9491271972656,297.2577819824219,286.2034912109375,1.0,0.4588765799999237,1.0,1.0,0.0,1.0,-2.334857702255249,2.334853410720825,4.389945388538763e-06,1.8066468238830569,0.8008918166160583,0.8008918166160583,0.0,112.61139678955078,92.0,20163.900390625,-0.0,1174.5247802734375,1.0,283.150146484375,285.6141052246094,292.5713806152344,294.1166687011719,293.1499938964844,293.1499938964844,283.1499938964844,13895.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771507859230042,1.0,0.0,0.0,1.965381622314453,1.9653892517089844,2.577431814643205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.9931640625,0.0,253.28955078125,1895.4371337890625,0.0,1435.3092041015625,0.4972407817840576,1.0,0.0,3.0,1.0,0.0
12387660,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7631686329841614,0.2376946806907653,0.2162648886442184,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.159912109375,0.8009752631187439,0.2748564481735229,0.2625476419925689,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.7765711545944214,0.2506910264492035,0.1771572977304458,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.769955575466156,0.2444674223661422,0.2338587343692779,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7544453740119934,0.2292668968439102,1.0430704355239868,286.1598205566406,288.8719482421875,290.98712158203125,289.2280578613281,291.9862365722656,297.2391967773437,286.1593322753906,1.0,0.451920598745346,1.0,1.0,0.0,1.0,-2.3203067779541016,2.3203024864196777,4.335343419370474e-06,1.795261263847351,0.7646186351776123,0.7646186351776123,0.0,105.9549331665039,80.0,20302.140625,-0.0,1131.8975830078125,1.0,283.1500244140625,285.570556640625,292.2457275390625,293.71051025390625,293.1499938964844,293.1499938964844,283.1499938964844,16745.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755464673042297,1.0,0.0,0.0,2.005427122116089,2.0054352283477783,2.683534034986224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3955078125,0.0,278.45587158203125,1895.4371337890625,0.0,1423.37451171875,0.5111747980117798,1.0,0.0,3.0,1.0,0.0
12387720,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7631686329841614,0.2376946806907653,0.2162648886442184,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.159912109375,0.8009752631187439,0.2748564481735229,0.2625476419925689,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.7765711545944214,0.2506910264492035,0.1771572977304458,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.769955575466156,0.2444674223661422,0.2338587343692779,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7544453740119934,0.2292668968439102,1.0430704355239868,286.1598205566406,288.8719482421875,290.98712158203125,289.2280578613281,291.9862365722656,297.2391967773437,286.1593322753906,1.0,0.451920598745346,1.0,1.0,0.0,1.0,-2.3203067779541016,2.3203024864196777,4.335343419370474e-06,1.795261263847351,0.7646186351776123,0.7646186351776123,0.0,105.9549331665039,80.0,20302.140625,-0.0,1131.8975830078125,1.0,283.1500244140625,285.570556640625,292.2457275390625,293.71051025390625,293.1499938964844,293.1499938964844,283.1499938964844,16745.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755464673042297,1.0,0.0,0.0,2.005427122116089,2.0054352283477783,2.683534034986224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3955078125,0.0,278.45587158203125,1895.4371337890625,0.0,1423.37451171875,0.5111747980117798,1.0,0.0,3.0,1.0,0.0
12387780,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.7803942561149597,0.2374541759490966,0.2155308723449707,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.8196401000022888,0.2755278050899505,0.2626378834247589,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.7950050830841064,0.2509787976741791,0.176962748169899,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.7886714339256287,0.2452475577592849,0.2340734153985977,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.7706499695777893,0.2285798788070678,1.0374345779418943,286.1813659667969,288.8247375488281,291.02520751953125,289.24188232421875,292.0242919921875,297.2304992675781,286.1840209960937,1.0,0.4437466561794281,1.0,1.0,0.0,1.0,-2.312782287597656,2.3127779960632324,4.307216840970796e-06,1.7893553972244265,0.7297667264938354,0.7297667264938354,0.0,96.59439849853516,68.0,20132.943359375,-0.0,1086.731201171875,1.0,283.1499938964844,285.59228515625,292.1540832519531,293.5552673339844,293.1499938964844,293.1499938964844,283.1499938964844,18860.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553564071655273,1.0,0.0,0.0,1.9648654460906985,1.9648739099502563,2.576078088623035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.20654296875,0.0,273.1184997558594,1895.4371337890625,0.0,1277.8330078125,0.5064088106155396,1.0,0.0,3.0,1.0,0.0
12387840,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.7803942561149597,0.2374541759490966,0.2155308723449707,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.8196401000022888,0.2755278050899505,0.2626378834247589,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.7950050830841064,0.2509787976741791,0.176962748169899,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.7886714339256287,0.2452475577592849,0.2340734153985977,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.7706499695777893,0.2285798788070678,1.0374345779418943,286.1813659667969,288.8247375488281,291.02520751953125,289.24188232421875,292.0242919921875,297.2304992675781,286.1840209960937,1.0,0.4437466561794281,1.0,1.0,0.0,1.0,-2.312782287597656,2.3127779960632324,4.307216840970796e-06,1.7893553972244265,0.7297667264938354,0.7297667264938354,0.0,96.59439849853516,68.0,20132.943359375,-0.0,1086.731201171875,1.0,283.1499938964844,285.59228515625,292.1540832519531,293.5552673339844,293.1499938964844,293.1499938964844,283.1499938964844,18860.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553564071655273,1.0,0.0,0.0,1.9648654460906985,1.9648739099502563,2.576078088623035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.20654296875,0.0,273.1184997558594,1895.4371337890625,0.0,1277.8330078125,0.5064088106155396,1.0,0.0,3.0,1.0,0.0
12387900,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112731933594,0.7923173308372498,0.2375925630331039,0.2153824716806411,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.8314630389213562,0.2761168479919433,0.2629079222679138,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113952636719,0.8074281215667725,0.2513668239116668,0.1770243644714355,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.8012940883636475,0.2458665817975998,0.2343789339065551,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.7820471525192261,0.2284898161888122,1.0356769561767578,286.2120361328125,288.8006896972656,291.04461669921875,289.2486877441406,292.0436706542969,297.22900390625,286.2159118652344,1.0,0.4394361972808838,1.0,1.0,0.0,1.0,-2.311255931854248,2.311251640319824,4.301491571823135e-06,1.7881401777267456,0.7130510210990906,0.7130510210990906,0.0,91.29639434814452,68.0,19963.53125,-0.0,1064.219482421875,1.0,283.1499938964844,285.6214904785156,292.1527404785156,293.5307312011719,293.1499938964844,293.1499938964844,283.1499938964844,19630.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452200412750244,1.0,0.0,0.0,1.922912359237671,1.92292070388794,2.4672453946550377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.53759765625,0.0,262.1698608398437,1895.4371337890625,0.0,1208.1915283203125,0.4990143477916717,1.0,0.0,3.0,1.0,0.0
12387960,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523803710937,0.806696891784668,0.2378807812929153,0.2153636962175369,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.8457319140434265,0.2768526971340179,0.2633112370967865,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525329589844,0.8214274644851685,0.2518970370292663,0.1771809160709381,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2524719238281,0.8159061074256897,0.2466209977865219,0.2348055690526962,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.7959758043289185,0.2285481095314026,1.0345577001571655,286.2533264160156,288.7763366699219,291.0642395019531,289.25543212890625,292.06329345703125,297.22906494140625,286.2582702636719,1.0,0.4350577294826507,1.0,1.0,0.0,1.0,-2.3110716342926025,2.3110673427581787,4.300756700104103e-06,1.7879685163497925,0.6968841552734375,0.6968841552734375,0.0,85.72071838378906,56.0,19750.1796875,-0.0,1042.0697021484375,1.0,283.1499938964844,285.6602783203125,292.1643371582031,293.5228576660156,293.1499938964844,293.1499938964844,283.1499938964844,20218.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362955570220947,1.0,0.0,0.0,1.8709367513656616,1.8709449768066408,2.335670501452114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.23291015625,0.0,247.7496032714844,1895.4371337890625,0.0,1148.8922119140625,0.4893020689487457,1.0,0.0,3.0,1.0,0.0
12388020,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598022460937,0.842039167881012,0.2388482391834259,0.2156702727079391,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.8855307698249817,0.278707891702652,0.2644721567630768,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36004638671875,0.8578954935073853,0.253329873085022,0.1777475178241729,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.8524336218833923,0.2484873980283737,0.2359862029552459,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.359619140625,0.8312888145446777,0.2290533930063247,1.0340253114700315,286.361083984375,288.7267150878906,291.1042785644531,289.2687683105469,292.1033020019531,297.2328796386719,286.3675537109375,1.0,0.4262522161006927,1.0,1.0,0.0,1.0,-2.3142902851104736,2.31428599357605,4.31262105848873e-06,1.7904136180877686,0.6663615107536316,0.6663615107536316,0.0,74.00259399414062,44.0,19223.43359375,-0.0,999.2911987304688,1.0,283.1499938964844,285.7597351074219,292.19781494140625,293.522705078125,293.1499938964844,293.1499938964844,283.1499938964844,20913.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220929026603699,1.0,0.0,0.0,1.7485984563827517,1.7486062049865725,2.0402038103384257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1259765625,0.0,213.91604614257807,1895.4371337890625,0.0,1058.610107421875,0.465597540140152,1.0,0.0,3.0,1.0,0.0
12388080,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598022460937,0.842039167881012,0.2388482391834259,0.2156702727079391,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.8855307698249817,0.278707891702652,0.2644721567630768,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36004638671875,0.8578954935073853,0.253329873085022,0.1777475178241729,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.8524336218833923,0.2484873980283737,0.2359862029552459,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.359619140625,0.8312888145446777,0.2290533930063247,1.0340253114700315,286.361083984375,288.7267150878906,291.1042785644531,289.2687683105469,292.1033020019531,297.2328796386719,286.3675537109375,1.0,0.4262522161006927,1.0,1.0,0.0,1.0,-2.3142902851104736,2.31428599357605,4.31262105848873e-06,1.7904136180877686,0.6663615107536316,0.6663615107536316,0.0,74.00259399414062,44.0,19223.43359375,-0.0,999.2911987304688,1.0,283.1499938964844,285.7597351074219,292.19781494140625,293.522705078125,293.1499938964844,293.1499938964844,283.1499938964844,20913.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220929026603699,1.0,0.0,0.0,1.7485984563827517,1.7486062049865725,2.0402038103384257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1259765625,0.0,213.91604614257807,1895.4371337890625,0.0,1058.610107421875,0.465597540140152,1.0,0.0,3.0,1.0,0.0
12388140,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905090332031,0.8996391296386719,0.2402646094560623,0.2163757085800171,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.9535239934921264,0.2809938788414001,0.2660384476184845,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.49078369140625,0.919382870197296,0.2551815211772918,0.1786048412322998,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49072265625,0.9131455421447754,0.2507582604885101,0.2375454753637313,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49029541015625,0.8864874243736267,0.2299948334693908,1.035444974899292,286.4919738769531,288.67584228515625,291.1452941894531,289.281982421875,292.1443176269531,297.2398681640625,286.4993591308594,1.0,0.4175475835800171,1.0,1.0,0.0,1.0,-2.321624279022217,2.321619987487793,4.3398526941018645e-06,1.796058177947998,0.6384429335594177,0.6384429335594177,0.0,61.81919479370117,32.0,18610.20703125,-0.0,958.7860717773438,1.0,283.1499938964844,285.8782653808594,292.2240905761719,293.5158996582031,293.1499938964844,293.1499938964844,283.1499938964844,21103.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107112169265747,1.0,0.0,0.0,1.6173566579818726,1.6173639297485352,1.745440414424593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.072265625,0.0,179.92185974121094,1895.4371337890625,0.0,990.0637817382812,0.4397264420986175,1.0,0.0,3.0,1.0,0.0
12388200,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905090332031,0.8996391296386719,0.2402646094560623,0.2163757085800171,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.9535239934921264,0.2809938788414001,0.2660384476184845,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.49078369140625,0.919382870197296,0.2551815211772918,0.1786048412322998,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49072265625,0.9131455421447754,0.2507582604885101,0.2375454753637313,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49029541015625,0.8864874243736267,0.2299948334693908,1.035444974899292,286.4919738769531,288.67584228515625,291.1452941894531,289.281982421875,292.1443176269531,297.2398681640625,286.4993591308594,1.0,0.4175475835800171,1.0,1.0,0.0,1.0,-2.321624279022217,2.321619987487793,4.3398526941018645e-06,1.796058177947998,0.6384429335594177,0.6384429335594177,0.0,61.81919479370117,32.0,18610.20703125,-0.0,958.7860717773438,1.0,283.1499938964844,285.8782653808594,292.2240905761719,293.5158996582031,293.1499938964844,293.1499938964844,283.1499938964844,21103.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107112169265747,1.0,0.0,0.0,1.6173566579818726,1.6173639297485352,1.745440414424593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.072265625,0.0,179.92185974121094,1895.4371337890625,0.0,990.0637817382812,0.4397264420986175,1.0,0.0,3.0,1.0,0.0
12388260,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6247253417969,0.9759599566459656,0.2419707924127578,0.2175187021493911,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62506103515625,0.9977290034294128,0.2844408750534057,0.2482047080993652,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249694824219,0.9929014444351196,0.2573025226593017,0.1797840893268585,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249084472656,0.9886971712112428,0.253290444612503,0.2395308464765548,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62457275390625,0.961759626865387,0.2312216609716415,1.0389987230300903,286.6258544921875,288.62371826171875,291.1873474121094,289.29510498046875,292.1863098144531,297.2515563964844,286.6315002441406,1.0,0.4080271124839782,1.0,1.0,0.0,1.0,-2.309723377227783,2.30971908569336,4.296459337638225e-06,1.7873187065124512,0.6130884289741516,0.6130884289741516,0.0,52.26438522338867,52.0,17889.78515625,-0.0,908.9583740234376,1.0,283.1499938964844,285.99920654296875,292.2391967773437,293.49481201171875,293.1499938964844,293.1499938964844,283.1499938964844,20970.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996884703636169,1.0,0.0,0.0,1.4902673959732056,1.4902740716934204,1.4819100613294722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.64599609375,0.0,150.08094787597656,1895.4371337890625,0.0,927.0667724609376,0.4146416187286377,1.0,0.0,3.0,1.0,0.0
12388320,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6247253417969,0.9759599566459656,0.2419707924127578,0.2175187021493911,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62506103515625,0.9977290034294128,0.2844408750534057,0.2482047080993652,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249694824219,0.9929014444351196,0.2573025226593017,0.1797840893268585,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249084472656,0.9886971712112428,0.253290444612503,0.2395308464765548,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62457275390625,0.961759626865387,0.2312216609716415,1.0389987230300903,286.6258544921875,288.62371826171875,291.1873474121094,289.29510498046875,292.1863098144531,297.2515563964844,286.6315002441406,1.0,0.4080271124839782,1.0,1.0,0.0,1.0,-2.309723377227783,2.30971908569336,4.296459337638225e-06,1.7873187065124512,0.6130884289741516,0.6130884289741516,0.0,52.26438522338867,52.0,17889.78515625,-0.0,908.9583740234376,1.0,283.1499938964844,285.99920654296875,292.2391967773437,293.49481201171875,293.1499938964844,293.1499938964844,283.1499938964844,20970.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996884703636169,1.0,0.0,0.0,1.4902673959732056,1.4902740716934204,1.4819100613294722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.64599609375,0.0,150.08094787597656,1895.4371337890625,0.0,927.0667724609376,0.4146416187286377,1.0,0.0,3.0,1.0,0.0
12388380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.984798550605774,0.2438105940818786,0.2190938591957092,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527770996094,0.9964778423309326,0.2914706170558929,0.2412559390068054,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527770996094,0.9968083500862122,0.2600707113742828,0.1784327924251556,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528076171875,0.997236967086792,0.2560268342494964,0.2420112192630767,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523193359375,0.971100389957428,0.2326548099517822,1.0449544191360474,286.7540283203125,288.5702819824219,291.2304077148437,289.3082580566406,292.2293701171875,297.281005859375,286.7619934082031,1.0,0.4084940254688263,1.0,1.0,0.0,1.0,-2.3102705478668213,2.3102660179138184,4.29760575570981e-06,1.787247896194458,0.5900336503982544,0.5900336503982544,0.0,51.49971008300781,72.0,17196.33203125,-0.0,907.0888671875,1.0,283.1499938964844,286.1154479980469,292.2455444335937,293.45947265625,293.1499938964844,293.1499938964844,283.1499938964844,20679.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58720862865448,1.0,0.0,0.0,1.3734312057495115,1.3734374046325684,1.2586566811023658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.1728515625,0.0,125.55313110351562,1895.4371337890625,0.0,860.0625610351562,0.3918030560016632,1.0,0.0,3.0,1.0,0.0
12388440,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.984798550605774,0.2438105940818786,0.2190938591957092,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527770996094,0.9964778423309326,0.2914706170558929,0.2412559390068054,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527770996094,0.9968083500862122,0.2600707113742828,0.1784327924251556,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528076171875,0.997236967086792,0.2560268342494964,0.2420112192630767,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523193359375,0.971100389957428,0.2326548099517822,1.0449544191360474,286.7540283203125,288.5702819824219,291.2304077148437,289.3082580566406,292.2293701171875,297.281005859375,286.7619934082031,1.0,0.4084940254688263,1.0,1.0,0.0,1.0,-2.3102705478668213,2.3102660179138184,4.29760575570981e-06,1.787247896194458,0.5900336503982544,0.5900336503982544,0.0,51.49971008300781,72.0,17196.33203125,-0.0,907.0888671875,1.0,283.1499938964844,286.1154479980469,292.2455444335937,293.45947265625,293.1499938964844,293.1499938964844,283.1499938964844,20679.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58720862865448,1.0,0.0,0.0,1.3734312057495115,1.3734374046325684,1.2586566811023658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.1728515625,0.0,125.55313110351562,1895.4371337890625,0.0,860.0625610351562,0.3918030560016632,1.0,0.0,3.0,1.0,0.0
12388500,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291015625,0.982202410697937,0.2448218464851379,0.2199840545654297,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8293762207031,0.997230350971222,0.2944632172584533,0.2452326416969299,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82940673828125,0.9983116388320924,0.2614779770374298,0.181946113705635,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.829345703125,0.9953555464744568,0.257451444864273,0.2433605790138244,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288269042969,0.9679933190345764,0.2334761023521423,1.0485455989837646,286.8306884765625,288.5430908203125,291.2523498535156,289.3148498535156,292.25128173828125,297.2929992675781,286.8392639160156,1.0,0.4119543433189392,1.0,1.0,0.0,1.0,-2.3276572227478027,2.327652931213379,4.361710580269573e-06,1.8003623485565186,0.5796550512313843,0.5796550512313843,0.0,52.4479866027832,72.0,16912.58203125,-0.0,927.8670654296876,1.0,283.1499938964844,286.1806945800781,292.24969482421875,293.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,20490.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580550491809845,1.0,0.0,0.0,1.3207223415374756,1.3207283020019531,1.1639021835208041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.96826171875,0.0,115.34739685058594,1895.4371337890625,0.0,826.205322265625,0.3815549910068512,1.0,0.0,3.0,1.0,0.0
12388560,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101257324219,0.9715505242347716,0.2458943724632263,0.2209666818380355,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.9988991618156432,0.2966181337833404,0.2570476531982422,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.9903530478477478,0.2625729143619537,0.1834633201360702,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.9864214062690736,0.2589357793331146,0.2447848618030548,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.9559986591339112,0.2343520820140838,1.05259370803833,286.9117736816406,288.5155639648437,291.2745361328125,289.3215026855469,292.27349853515625,297.2996826171875,286.9205627441406,1.0,0.4171965420246124,1.0,1.0,0.0,1.0,-2.351485013961792,2.351480484008789,4.451101631275378e-06,1.818736433982849,0.5700491666793823,0.5700491666793823,0.0,54.55377578735352,92.0,16657.708984375,-0.0,960.7789306640624,1.0,283.1499938964844,286.2479248046875,292.2561950683594,293.4336853027344,293.1499938964844,293.1499938964844,283.1499938964844,20286.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739930272102356,1.0,0.0,0.0,1.2722444534301758,1.2722501754760742,1.0800268768207388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.0517578125,0.0,106.42684173583984,1895.4371337890625,0.0,794.1013793945312,0.3721657991409302,1.0,0.0,3.0,1.0,0.0
12388620,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.072265625,0.91442608833313,0.2481537610292434,0.223245233297348,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0730895996094,0.9771603345870972,0.2975714802742004,0.2821903228759765,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.937819480895996,0.2650357782840729,0.1853431016206741,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0725402832031,0.9334962964057922,0.2620155811309814,0.2479572147130966,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.898590087890625,0.2361740469932556,1.0620914697647097,287.07373046875,288.4595031738281,291.3197631835937,289.3348693847656,292.3186950683594,297.2961730957031,287.0807800292969,1.0,0.4315221905708313,1.0,1.0,0.0,1.0,-2.401878595352173,2.401873826980591,4.6440886762866285e-06,1.8580288887023928,0.5530439615249634,0.5530439615249634,0.0,63.59513092041016,112.0,16193.1611328125,-0.0,1051.3067626953125,1.0,283.1499938964844,286.37896728515625,292.27569580078125,293.4242248535156,293.1499938964844,293.1499938964844,283.1499938964844,19877.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620460510253906,1.0,0.0,0.0,1.1880214214324951,1.188026785850525,9.417637869546525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.2802734375,0.0,91.98674774169922,1895.4371337890625,0.0,738.6683349609375,0.3559665083885193,1.0,0.0,3.0,1.0,0.0
12388680,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.072265625,0.91442608833313,0.2481537610292434,0.223245233297348,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0730895996094,0.9771603345870972,0.2975714802742004,0.2821903228759765,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.937819480895996,0.2650357782840729,0.1853431016206741,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0725402832031,0.9334962964057922,0.2620155811309814,0.2479572147130966,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.898590087890625,0.2361740469932556,1.0620914697647097,287.07373046875,288.4595031738281,291.3197631835937,289.3348693847656,292.3186950683594,297.2961730957031,287.0807800292969,1.0,0.4315221905708313,1.0,1.0,0.0,1.0,-2.401878595352173,2.401873826980591,4.6440886762866285e-06,1.8580288887023928,0.5530439615249634,0.5530439615249634,0.0,63.59513092041016,112.0,16193.1611328125,-0.0,1051.3067626953125,1.0,283.1499938964844,286.37896728515625,292.27569580078125,293.4242248535156,293.1499938964844,293.1499938964844,283.1499938964844,19877.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620460510253906,1.0,0.0,0.0,1.1880214214324951,1.188026785850525,9.417637869546525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.2802734375,0.0,91.98674774169922,1895.4371337890625,0.0,738.6683349609375,0.3559665083885193,1.0,0.0,3.0,1.0,0.0
12388740,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981201171875,0.8466273546218872,0.2503161132335663,0.2257837653160095,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1987609863281,0.8980335593223572,0.2987695932388305,0.283535897731781,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983947753906,0.8649827837944031,0.267552763223648,0.1875416189432144,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983337402344,0.8621547222137451,0.2650304436683655,0.251422643661499,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19793701171875,0.8333709836006165,0.2378897964954376,1.0727558135986328,287.1993408203125,288.402099609375,291.3660583496094,289.3484802246094,292.364990234375,297.2938232421875,287.2054443359375,1.0,0.4473254382610321,1.0,1.0,0.0,1.0,-2.4261622428894043,2.4261574745178223,4.738453299069079e-06,1.8768813610076904,0.5382452011108398,0.5382452011108398,0.0,79.77598571777344,130.0,15719.73046875,-0.0,1145.1107177734375,1.0,283.1499938964844,286.4832458496094,292.2973937988281,293.4199523925781,293.1499938964844,293.1499938964844,283.1499938964844,19524.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518808364868164,1.0,0.0,0.0,1.118346095085144,1.1183512210845947,8.345376301122087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.6435546875,0.0,81.11563110351562,1895.4371337890625,0.0,694.4825439453125,0.3428137004375458,1.0,0.0,3.0,1.0,0.0
12388800,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981201171875,0.8466273546218872,0.2503161132335663,0.2257837653160095,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1987609863281,0.8980335593223572,0.2987695932388305,0.283535897731781,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983947753906,0.8649827837944031,0.267552763223648,0.1875416189432144,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983337402344,0.8621547222137451,0.2650304436683655,0.251422643661499,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19793701171875,0.8333709836006165,0.2378897964954376,1.0727558135986328,287.1993408203125,288.402099609375,291.3660583496094,289.3484802246094,292.364990234375,297.2938232421875,287.2054443359375,1.0,0.4473254382610321,1.0,1.0,0.0,1.0,-2.4261622428894043,2.4261574745178223,4.738453299069079e-06,1.8768813610076904,0.5382452011108398,0.5382452011108398,0.0,79.77598571777344,130.0,15719.73046875,-0.0,1145.1107177734375,1.0,283.1499938964844,286.4832458496094,292.2973937988281,293.4199523925781,293.1499938964844,293.1499938964844,283.1499938964844,19524.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518808364868164,1.0,0.0,0.0,1.118346095085144,1.1183512210845947,8.345376301122087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.6435546875,0.0,81.11563110351562,1895.4371337890625,0.0,694.4825439453125,0.3428137004375458,1.0,0.0,3.0,1.0,0.0
12388860,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.310791015625,0.8053132891654968,0.2523890733718872,0.2282676994800567,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31134033203125,0.8511075973510742,0.3009967803955078,0.2860927879810333,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3110046386719,0.8227991461753845,0.270049512386322,0.1897587925195694,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3110046386719,0.8207370638847351,0.2679828703403473,0.254861980676651,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31060791015625,0.7912772297859192,0.2395377904176712,1.0832463502883911,287.3118591308594,288.34332275390625,291.4134521484375,289.3623962402344,292.4123840332031,297.296630859375,287.3172912597656,1.0,0.4634908437728882,1.0,1.0,0.0,1.0,-2.4516167640686035,2.4516117572784424,4.838303993892623e-06,1.896580576896668,0.5256483554840088,0.5256483554840088,0.0,96.91344451904295,118.0,15317.19921875,-0.0,1246.1473388671875,1.0,283.1499938964844,286.5748596191406,292.3170166015625,293.41650390625,293.1499938964844,293.1499938964844,283.1499938964844,19222.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428280830383301,1.0,0.0,0.0,1.0613079071044922,1.0613127946853638,7.51581765712217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.4765625,0.0,72.90689849853516,1895.4371337890625,0.0,657.331298828125,0.3322391211986542,1.0,0.0,3.0,1.0,0.0
12388920,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.310791015625,0.8053132891654968,0.2523890733718872,0.2282676994800567,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31134033203125,0.8511075973510742,0.3009967803955078,0.2860927879810333,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3110046386719,0.8227991461753845,0.270049512386322,0.1897587925195694,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3110046386719,0.8207370638847351,0.2679828703403473,0.254861980676651,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31060791015625,0.7912772297859192,0.2395377904176712,1.0832463502883911,287.3118591308594,288.34332275390625,291.4134521484375,289.3623962402344,292.4123840332031,297.296630859375,287.3172912597656,1.0,0.4634908437728882,1.0,1.0,0.0,1.0,-2.4516167640686035,2.4516117572784424,4.838303993892623e-06,1.896580576896668,0.5256483554840088,0.5256483554840088,0.0,96.91344451904295,118.0,15317.19921875,-0.0,1246.1473388671875,1.0,283.1499938964844,286.5748596191406,292.3170166015625,293.41650390625,293.1499938964844,293.1499938964844,283.1499938964844,19222.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428280830383301,1.0,0.0,0.0,1.0613079071044922,1.0613127946853638,7.51581765712217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.4765625,0.0,72.90689849853516,1895.4371337890625,0.0,657.331298828125,0.3322391211986542,1.0,0.0,3.0,1.0,0.0
12388980,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4085693359375,0.7945970296859741,0.2544277906417846,0.2303074896335601,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4090576171875,0.8406331539154053,0.3036372065544128,0.2887278497219085,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.8129608035087585,0.2725308239459991,0.191651701927185,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.40875244140625,0.8112868666648865,0.2708969116210937,0.2578378617763519,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4084167480469,0.7804213166236877,0.2411475330591201,1.0915367603302002,287.4094543457031,288.2831115722656,291.4620056152344,289.3766784667969,292.4609069824219,297.3008728027344,287.4139709472656,1.0,0.4702007472515106,1.0,1.0,0.0,1.0,-2.473047971725464,2.4730429649353027,4.923319465888199e-06,1.913226127624512,0.5150703191757202,0.5150703191757202,0.0,103.35627746582033,106.0,15011.1904296875,-0.0,1299.1370849609375,1.0,283.1499938964844,286.6604309082031,292.3368225097656,293.4173278808594,293.1499938964844,293.1499938964844,283.1499938964844,18971.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348350405693054,1.0,0.0,0.0,1.015181303024292,1.015186071395874,6.876709335301713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.3974609375,0.0,66.709228515625,1895.4371337890625,0.0,626.1775512695312,0.3238300383090973,1.0,0.0,3.0,1.0,0.0
12389040,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4085693359375,0.7945970296859741,0.2544277906417846,0.2303074896335601,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4090576171875,0.8406331539154053,0.3036372065544128,0.2887278497219085,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.8129608035087585,0.2725308239459991,0.191651701927185,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.40875244140625,0.8112868666648865,0.2708969116210937,0.2578378617763519,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4084167480469,0.7804213166236877,0.2411475330591201,1.0915367603302002,287.4094543457031,288.2831115722656,291.4620056152344,289.3766784667969,292.4609069824219,297.3008728027344,287.4139709472656,1.0,0.4702007472515106,1.0,1.0,0.0,1.0,-2.473047971725464,2.4730429649353027,4.923319465888199e-06,1.913226127624512,0.5150703191757202,0.5150703191757202,0.0,103.35627746582033,106.0,15011.1904296875,-0.0,1299.1370849609375,1.0,283.1499938964844,286.6604309082031,292.3368225097656,293.4173278808594,293.1499938964844,293.1499938964844,283.1499938964844,18971.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348350405693054,1.0,0.0,0.0,1.015181303024292,1.015186071395874,6.876709335301713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.3974609375,0.0,66.709228515625,1895.4371337890625,0.0,626.1775512695312,0.3238300383090973,1.0,0.0,3.0,1.0,0.0
12389100,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4514465332031,0.7958732843399048,0.2554576098918915,0.2312220633029937,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4518737792969,0.8420103788375854,0.3050384521484375,0.2900214791297912,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515991210937,0.8143244981765747,0.2737799882888794,0.1925159394741058,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515991210937,0.8128710985183716,0.2723560333251953,0.2592076361179352,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512939453125,0.7814851999282837,0.2419553995132446,1.095124363899231,287.4522399902344,288.25250244140625,291.4866943359375,289.38397216796875,292.485595703125,297.3031616210937,287.4563903808594,1.0,0.4714637696743011,1.0,1.0,0.0,1.0,-2.482696056365967,2.4826910495758057,4.961804279446369e-06,1.920700669288636,0.5104716420173645,0.5104716420173645,0.0,103.58490753173828,106.0,14884.7529296875,-0.0,1311.9705810546875,1.0,283.1499938964844,286.7020874023437,292.3477478027344,293.4208374023437,293.1499938964844,293.1499938964844,283.1499938964844,18863.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313870906829834,1.0,0.0,0.0,0.9956324100494384,0.9956371188163756,6.61441603710955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.15869140625,0.0,64.19963836669922,1895.4371337890625,0.0,613.2000122070312,0.3203102946281433,1.0,0.0,3.0,1.0,0.0
12389160,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4911804199219,0.8000838756561279,0.2564947009086609,0.23209248483181,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4915771484375,0.846307098865509,0.3064712584018707,0.2912983000278473,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913635253906,0.8184502124786377,0.2750346660614013,0.1933446675539016,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913330078125,0.8172178268432617,0.273817777633667,0.2605262100696563,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4910583496094,0.7854158282279968,0.2427667081356048,1.0984725952148438,287.491943359375,288.22149658203125,291.5116882324219,289.39141845703125,292.51055908203125,297.3055114746094,287.49578857421875,1.0,0.471714049577713,1.0,1.0,0.0,1.0,-2.4918792247772217,2.4918742179870605,4.99857060276554e-06,1.9278117418289185,0.5063175559043884,0.5063175559043884,0.0,102.44921875,94.0,14775.5712890625,-0.0,1318.51953125,1.0,283.1499938964844,286.74029541015625,292.3590393066406,293.4257202148437,293.1499938964844,293.1499938964844,283.1499938964844,18765.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283465385437012,1.0,0.0,0.0,0.978197455406189,0.9782020449638368,6.38478780956575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.48681640625,0.0,62.01702880859375,1895.4371337890625,0.0,601.9811401367188,0.3171906173229217,1.0,0.0,3.0,1.0,0.0
12389220,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.8154606223106384,0.2585877478122711,0.2337409555912017,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628967285156,0.8625914454460144,0.3093953132629394,0.2938030958175659,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8334192633628845,0.2775579690933227,0.1949266642332077,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8325718641281128,0.2767490148544311,0.2630544304847717,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8005508780479431,0.2443994432687759,1.1046638488769531,287.5632019042969,288.158447265625,291.5625305175781,289.4066467285156,292.5614013671875,297.31005859375,287.5664978027344,1.0,0.4700204730033874,1.0,1.0,0.0,1.0,-2.509247303009033,2.509242057800293,5.068468908575596e-06,1.941252589225769,0.4992901980876922,0.4992901980876922,0.0,97.19979858398438,82.0,14597.947265625,-0.0,1317.7431640625,1.0,283.1499938964844,286.80877685546875,292.3817749023437,293.4382629394531,293.1499938964844,293.1499938964844,283.1499938964844,18596.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233882069587708,1.0,0.0,0.0,0.949071764945984,0.9490762948989868,6.010236575093586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.896484375,0.0,58.479827880859375,1895.4371337890625,0.0,584.1292114257812,0.3120084106922149,1.0,0.0,3.0,1.0,0.0
