time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389280,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.8154606223106384,0.2585877478122711,0.2337409555912017,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628967285156,0.8625914454460144,0.3093953132629394,0.2938030958175659,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8334192633628845,0.2775579690933227,0.1949266642332077,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8325718641281128,0.2767490148544311,0.2630544304847717,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8005508780479431,0.2443994432687759,1.1046638488769531,287.5632019042969,288.158447265625,291.5625305175781,289.4066467285156,292.5614013671875,297.31005859375,287.5664978027344,1.0,0.4700204730033874,1.0,1.0,0.0,1.0,-2.509247303009033,2.509242057800293,5.068468908575596e-06,1.941252589225769,0.4992901980876922,0.4992901980876922,0.0,97.19979858398438,82.0,14597.947265625,-0.0,1317.7431640625,1.0,283.1499938964844,286.80877685546875,292.3817749023437,293.4382629394531,293.1499938964844,293.1499938964844,283.1499938964844,18596.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233882069587708,1.0,0.0,0.0,0.949071764945984,0.9490762948989868,6.010236575093586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.896484375,0.0,58.479827880859375,1895.4371337890625,0.0,584.1292114257812,0.3120084106922149,1.0,0.0,3.0,1.0,0.0
12389340,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6241149902344,0.8385714292526245,0.2606942355632782,0.2353065907955169,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244201660156,0.8895552158355713,0.3123582005500793,0.296251118183136,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.8578299283981323,0.2800905704498291,0.1964408010244369,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242370605469,0.8573220372200012,0.279683917760849,0.2654847204685211,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6240234375,0.8238400220870972,0.2460387945175171,1.11040461063385,287.62469482421875,288.0939025878906,291.6145935058594,289.4224853515625,292.6134338378906,297.3142395019531,287.62750244140625,1.0,0.4663792550563812,1.0,1.0,0.0,1.0,-2.5257067680358887,2.5257017612457275,5.135153969604289e-06,1.953983187675476,0.4938868582248688,0.4938868582248688,0.0,89.30349731445312,70.0,14473.2158203125,-0.0,1304.3848876953125,1.0,283.1499938964844,286.86749267578125,292.4040832519531,293.4535522460937,293.1499938964844,293.1499938964844,283.1499938964844,18455.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519728422164917,1.0,0.0,0.0,0.926755428314209,0.9267598986625672,5.73091227806799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.4326171875,0.0,55.84862518310547,1895.4371337890625,0.0,571.2980346679688,0.3080382943153381,1.0,0.0,3.0,1.0,0.0
12389400,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6241149902344,0.8385714292526245,0.2606942355632782,0.2353065907955169,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244201660156,0.8895552158355713,0.3123582005500793,0.296251118183136,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.8578299283981323,0.2800905704498291,0.1964408010244369,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242370605469,0.8573220372200012,0.279683917760849,0.2654847204685211,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6240234375,0.8238400220870972,0.2460387945175171,1.11040461063385,287.62469482421875,288.0939025878906,291.6145935058594,289.4224853515625,292.6134338378906,297.3142395019531,287.62750244140625,1.0,0.4663792550563812,1.0,1.0,0.0,1.0,-2.5257067680358887,2.5257017612457275,5.135153969604289e-06,1.953983187675476,0.4938868582248688,0.4938868582248688,0.0,89.30349731445312,70.0,14473.2158203125,-0.0,1304.3848876953125,1.0,283.1499938964844,286.86749267578125,292.4040832519531,293.4535522460937,293.1499938964844,293.1499938964844,283.1499938964844,18455.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519728422164917,1.0,0.0,0.0,0.926755428314209,0.9267598986625672,5.73091227806799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.4326171875,0.0,55.84862518310547,1895.4371337890625,0.0,571.2980346679688,0.3080382943153381,1.0,0.0,3.0,1.0,0.0
12389460,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.8739449977874756,0.2627989947795868,0.2368143945932388,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771850585937,0.9323592782020568,0.3153302669525146,0.2986511290073395,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67706298828125,0.8956437706947327,0.2826193571090698,0.197908267378807,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.67706298828125,0.8955245614051819,0.2826114296913147,0.2678480148315429,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768493652344,0.8571217656135559,0.2476731538772583,1.1158394813537598,287.67742919921875,288.02789306640625,291.6678161621094,289.4389953613281,292.6666564941406,297.31793212890625,287.6798095703125,1.0,0.4615464508533478,1.0,1.0,0.0,1.0,-2.5415353775024414,2.541530132293701,5.199689439905342e-06,1.966220498085022,0.4900218248367309,0.4900218248367309,0.0,79.80220031738281,58.0,14399.4326171875,-0.0,1283.077880859375,1.0,283.1499938964844,286.9173583984375,292.4261169433594,293.4714660644531,293.1499938964844,293.1499938964844,283.1499938964844,18335.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171723365783691,1.0,0.0,0.0,0.9104399681091307,0.9104443192481996,5.53090337973572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.0419921875,0.0,53.94920349121094,1895.4371337890625,0.0,562.5067138671875,0.3050950765609741,1.0,0.0,3.0,1.0,0.0
12389520,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.8739449977874756,0.2627989947795868,0.2368143945932388,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771850585937,0.9323592782020568,0.3153302669525146,0.2986511290073395,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67706298828125,0.8956437706947327,0.2826193571090698,0.197908267378807,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.67706298828125,0.8955245614051819,0.2826114296913147,0.2678480148315429,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768493652344,0.8571217656135559,0.2476731538772583,1.1158394813537598,287.67742919921875,288.02789306640625,291.6678161621094,289.4389953613281,292.6666564941406,297.31793212890625,287.6798095703125,1.0,0.4615464508533478,1.0,1.0,0.0,1.0,-2.5415353775024414,2.541530132293701,5.199689439905342e-06,1.966220498085022,0.4900218248367309,0.4900218248367309,0.0,79.80220031738281,58.0,14399.4326171875,-0.0,1283.077880859375,1.0,283.1499938964844,286.9173583984375,292.4261169433594,293.4714660644531,293.1499938964844,293.1499938964844,283.1499938964844,18335.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171723365783691,1.0,0.0,0.0,0.9104399681091307,0.9104443192481996,5.53090337973572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.0419921875,0.0,53.94920349121094,1895.4371337890625,0.0,562.5067138671875,0.3050950765609741,1.0,0.0,3.0,1.0,0.0
12389580,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030029296875,0.9022573232650756,0.2639733552932739,0.2376388758420944,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.9652073979377748,0.3169917166233063,0.2999764382839203,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030944824219,0.9270619750022888,0.2840291857719421,0.1987136006355285,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030944824219,0.9272040724754332,0.2842433750629425,0.2691479623317718,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7029113769531,0.8841037154197693,0.2485818266868591,1.1187759637832642,287.70343017578125,287.9902648925781,291.6981811523437,289.44854736328125,292.6969909667969,297.3197326660156,287.70562744140625,1.0,0.4584995210170746,1.0,1.0,0.0,1.0,-2.55017638206482,2.550171136856079,5.235089702182449e-06,1.972899317741394,0.4884989559650421,0.4884989559650421,0.0,74.0300064086914,58.0,14379.552734375,-0.0,1268.777587890625,1.0,283.1499938964844,286.9416809082031,292.4385070800781,293.4827575683594,293.1499938964844,293.1499938964844,283.1499938964844,18275.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161764621734619,1.0,0.0,0.0,0.9036775827407836,0.9036819338798524,5.449046014405212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.41455078125,0.0,53.15707015991211,1895.4371337890625,0.0,559.1190795898438,0.3038407564163208,1.0,0.0,3.0,1.0,0.0
12389640,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7218322753906,0.9332666993141174,0.2648936212062835,0.2382787615060806,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220458984375,0.9916836619377136,0.3182938694953918,0.3010091483592987,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.721923828125,0.9589731693267822,0.2851321697235107,0.1993389725685119,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.721923828125,0.9593098163604736,0.2855204045772552,0.2701588571071625,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7217712402344,0.9119305610656738,0.2492909431457519,1.12103533744812,287.72222900390625,287.9603576660156,291.7222900390625,289.45623779296875,292.7210998535156,297.3210144042969,287.7242736816406,1.0,0.4559860825538635,1.0,1.0,0.0,1.0,-2.5568668842315674,2.556861639022827,5.262581453280291e-06,1.9780699014663696,0.4876087009906769,0.4876087009906769,0.0,69.3390121459961,76.0,14374.21484375,-0.0,1256.6666259765625,1.0,283.1499938964844,286.9591064453125,292.4483337402344,293.49224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18231.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155991315841675,1.0,0.0,0.0,0.899458110332489,0.8994624614715576,5.398279512291992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.7314453125,0.0,52.654579162597656,1895.4371337890625,0.0,557.16455078125,0.303032636642456,1.0,0.0,3.0,1.0,0.0
12389700,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.74200439453125,0.9441481828689576,0.2659304141998291,0.2391616404056549,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7422180175781,0.9990000128746032,0.3197755217552185,0.3021270036697387,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.9690228700637816,0.2863749563694,0.2001691311597824,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.9695562720298768,0.2869614660739898,0.2714692056179046,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419128417969,0.9222841858863832,0.250087022781372,1.1243714094161987,287.74237060546875,287.926025390625,291.75,289.4651794433594,292.748779296875,297.322265625,287.7442932128906,1.0,0.4569890201091766,1.0,1.0,0.0,1.0,-2.565395832061768,2.565390348434448,5.29779799762764e-06,1.984694480895996,0.4869295656681061,0.4869295656681061,0.0,68.29126739501953,76.0,14381.279296875,-0.0,1262.919189453125,1.0,283.1499938964844,286.9773864746094,292.4596252441406,293.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18184.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151624083518982,1.0,0.0,0.0,0.8958119750022888,0.8958163261413574,5.354602095053451e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.90673828125,0.0,52.20597839355469,1895.4371337890625,0.0,555.6908569335938,0.3022978603839874,1.0,0.0,3.0,1.0,0.0
12389760,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76129150390625,0.9394248127937316,0.2669460475444793,0.2401113212108612,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615051269531,0.996346354484558,0.3212409913539886,0.3037733733654022,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613830566406,0.9649192094802856,0.2875961661338806,0.2010506689548492,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613830566406,0.9656878113746644,0.2883827090263366,0.27285036444664,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76123046875,0.9173506498336792,0.2508633434772491,1.1280447244644165,287.7616577148437,287.8912658691406,291.77801513671875,289.4743347167969,292.7767944335937,297.3232727050781,287.7635498046875,1.0,0.4595637321472168,1.0,1.0,0.0,1.0,-2.5761466026306152,2.576141357421875,5.342076747183455e-06,1.9929044246673584,0.4866068363189697,0.4866068363189697,0.0,69.51118469238281,94.0,14403.9560546875,-0.0,1281.4761962890625,1.0,283.1499938964844,286.9944763183594,292.4711608886719,293.51641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18139.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149651765823364,1.0,0.0,0.0,0.8933671712875366,0.8933714628219604,5.3254144205538985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.7490234375,0.0,51.88175964355469,1895.4371337890625,0.0,555.0264892578125,0.3017507195472717,1.0,0.0,3.0,1.0,0.0
12389820,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7960510253906,0.9016412496566772,0.2689223289489746,0.2421416491270065,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79620361328125,0.965694010257721,0.3240737617015838,0.3067276179790497,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7961120605469,0.9270949959754944,0.2899398803710937,0.2029003053903579,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7961120605469,0.9284399747848512,0.2911310791969299,0.2757342755794525,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7959899902344,0.8824460506439209,0.252328485250473,1.135980248451233,287.7963562011719,287.8206481933594,291.8349609375,289.4932861328125,292.833740234375,297.3240966796875,287.79791259765625,1.0,0.4681007862091064,1.0,1.0,0.0,1.0,-2.597309112548828,2.597303628921509,5.430158580566058e-06,2.009253025054932,0.4869925081729889,0.4869925081729889,0.0,76.94448852539062,112.0,14484.3779296875,-0.0,1341.2218017578125,1.0,283.1499938964844,287.0243225097656,292.4951477050781,293.5447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18053.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153313279151917,1.0,0.0,0.0,0.891936182975769,0.8919404149055481,5.308367789780277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.32666015625,0.0,51.58454132080078,1895.4371337890625,0.0,556.26025390625,0.301191508769989,1.0,0.0,3.0,1.0,0.0
12389880,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7960510253906,0.9016412496566772,0.2689223289489746,0.2421416491270065,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79620361328125,0.965694010257721,0.3240737617015838,0.3067276179790497,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7961120605469,0.9270949959754944,0.2899398803710937,0.2029003053903579,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7961120605469,0.9284399747848512,0.2911310791969299,0.2757342755794525,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7959899902344,0.8824460506439209,0.252328485250473,1.135980248451233,287.7963562011719,287.8206481933594,291.8349609375,289.4932861328125,292.833740234375,297.3240966796875,287.79791259765625,1.0,0.4681007862091064,1.0,1.0,0.0,1.0,-2.597309112548828,2.597303628921509,5.430158580566058e-06,2.009253025054932,0.4869925081729889,0.4869925081729889,0.0,76.94448852539062,112.0,14484.3779296875,-0.0,1341.2218017578125,1.0,283.1499938964844,287.0243225097656,292.4951477050781,293.5447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18053.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153313279151917,1.0,0.0,0.0,0.891936182975769,0.8919404149055481,5.308367789780277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.32666015625,0.0,51.58454132080078,1895.4371337890625,0.0,556.26025390625,0.301191508769989,1.0,0.0,3.0,1.0,0.0
12389940,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249206542969,0.8602771162986755,0.2708958983421325,0.2443204373121261,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250732421875,0.9173350930213928,0.3268345296382904,0.3097771108150482,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249816894531,0.8821449875831604,0.2921276688575744,0.2047696709632873,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249816894531,0.8836708068847656,0.2937272191047668,0.278649240732193,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8248596191406,0.8425298929214478,0.253669410943985,1.1441770792007446,287.8251647949219,287.7484130859375,291.8932189941406,289.51324462890625,292.8919677734375,297.32373046875,287.82647705078125,1.0,0.479593425989151,1.0,1.0,0.0,1.0,-2.619189500808716,2.6191837787628174,5.5219943533302285e-06,2.02616024017334,0.4886989295482635,0.4886989295482635,0.0,88.7247543334961,130.0,14612.25,-0.0,1422.2379150390625,1.0,283.1499938964844,287.0476989746094,292.5201721191406,293.5771179199219,293.1499938964844,293.1499938964844,283.1499938964844,17973.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167248249053955,1.0,0.0,0.0,0.894882082939148,0.894886314868927,5.3434906277516354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.189453125,0.0,51.726959228515625,1895.4371337890625,0.0,560.9818115234375,0.30130735039711,1.0,0.0,3.0,1.0,0.0
12390000,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249206542969,0.8602771162986755,0.2708958983421325,0.2443204373121261,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250732421875,0.9173350930213928,0.3268345296382904,0.3097771108150482,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249816894531,0.8821449875831604,0.2921276688575744,0.2047696709632873,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249816894531,0.8836708068847656,0.2937272191047668,0.278649240732193,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8248596191406,0.8425298929214478,0.253669410943985,1.1441770792007446,287.8251647949219,287.7484130859375,291.8932189941406,289.51324462890625,292.8919677734375,297.32373046875,287.82647705078125,1.0,0.479593425989151,1.0,1.0,0.0,1.0,-2.619189500808716,2.6191837787628174,5.5219943533302285e-06,2.02616024017334,0.4886989295482635,0.4886989295482635,0.0,88.7247543334961,130.0,14612.25,-0.0,1422.2379150390625,1.0,283.1499938964844,287.0476989746094,292.5201721191406,293.5771179199219,293.1499938964844,293.1499938964844,283.1499938964844,17973.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167248249053955,1.0,0.0,0.0,0.894882082939148,0.894886314868927,5.3434906277516354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.189453125,0.0,51.726959228515625,1895.4371337890625,0.0,560.9818115234375,0.30130735039711,1.0,0.0,3.0,1.0,0.0
12390060,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480224609375,0.8256763219833374,0.2728357017040252,0.2465800791978836,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481140136719,0.8769051432609558,0.3295139670372009,0.3128601610660553,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480529785156,0.8451687097549438,0.2941786050796509,0.2066196948289871,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480529785156,0.8468936085700989,0.2961871325969696,0.2815390825271606,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84796142578125,0.8083487153053284,0.2548848688602447,1.152324676513672,287.84820556640625,287.6745910644531,291.9527587890625,289.53424072265625,292.95147705078125,297.32232666015625,287.8492126464844,1.0,0.4927279055118561,1.0,1.0,0.0,1.0,-2.6410951614379883,2.641089677810669,5.61471824767068e-06,2.0430920124053955,0.4916685223579407,0.4916685223579407,0.0,103.25394439697266,118.0,14785.388671875,-0.0,1516.9798583984375,1.0,283.1499938964844,287.06475830078125,292.5460205078125,293.6130065917969,293.1499938964844,293.1499938964844,283.1499938964844,17896.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190942883491516,1.0,0.0,0.0,0.9020013809204102,0.9020056128501892,5.428850258226704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.2216796875,0.0,52.288536071777344,1895.4371337890625,0.0,569.1039428710938,0.3020661771297455,1.0,0.0,3.0,1.0,0.0
12390120,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480224609375,0.8256763219833374,0.2728357017040252,0.2465800791978836,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481140136719,0.8769051432609558,0.3295139670372009,0.3128601610660553,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480529785156,0.8451687097549438,0.2941786050796509,0.2066196948289871,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480529785156,0.8468936085700989,0.2961871325969696,0.2815390825271606,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84796142578125,0.8083487153053284,0.2548848688602447,1.152324676513672,287.84820556640625,287.6745910644531,291.9527587890625,289.53424072265625,292.95147705078125,297.32232666015625,287.8492126464844,1.0,0.4927279055118561,1.0,1.0,0.0,1.0,-2.6410951614379883,2.641089677810669,5.61471824767068e-06,2.0430920124053955,0.4916685223579407,0.4916685223579407,0.0,103.25394439697266,118.0,14785.388671875,-0.0,1516.9798583984375,1.0,283.1499938964844,287.06475830078125,292.5460205078125,293.6130065917969,293.1499938964844,293.1499938964844,283.1499938964844,17896.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190942883491516,1.0,0.0,0.0,0.9020013809204102,0.9020056128501892,5.428850258226704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.2216796875,0.0,52.288536071777344,1895.4371337890625,0.0,569.1039428710938,0.3020661771297455,1.0,0.0,3.0,1.0,0.0
12390180,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8634948730469,0.8191370368003845,0.2747611999511719,0.2484439760446548,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8635559082031,0.8696421384811401,0.3321298658847809,0.3154842853546142,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8634948730469,0.8382879495620728,0.2961300313472748,0.2081026136875152,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8634948730469,0.840319037437439,0.2985433936119079,0.2839297652244568,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.86346435546875,0.8006801605224609,0.2559980154037475,1.1581164598464966,287.86358642578125,287.59912109375,292.0136108398437,289.5563659667969,293.0123291015625,297.3204345703125,287.8641662597656,1.0,0.4973226189613342,1.0,1.0,0.0,1.0,-2.658108949661255,2.6581032276153564,5.687402335752267e-06,2.056307554244995,0.4958087503910064,0.4958087503910064,0.0,107.74077606201172,106.0,14993.515625,-0.0,1560.81201171875,1.0,283.1499938964844,287.0743408203125,292.57257080078125,293.6519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17822.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223486423492432,1.0,0.0,0.0,0.9130772352218628,0.9130815267562866,5.562992555496749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.0859375,0.0,53.25717544555664,1895.4371337890625,0.0,580.4550170898438,0.3034442067146301,1.0,0.0,3.0,1.0,0.0
12390240,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8634948730469,0.8191370368003845,0.2747611999511719,0.2484439760446548,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8635559082031,0.8696421384811401,0.3321298658847809,0.3154842853546142,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8634948730469,0.8382879495620728,0.2961300313472748,0.2081026136875152,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8634948730469,0.840319037437439,0.2985433936119079,0.2839297652244568,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.86346435546875,0.8006801605224609,0.2559980154037475,1.1581164598464966,287.86358642578125,287.59912109375,292.0136108398437,289.5563659667969,293.0123291015625,297.3204345703125,287.8641662597656,1.0,0.4973226189613342,1.0,1.0,0.0,1.0,-2.658108949661255,2.6581032276153564,5.687402335752267e-06,2.056307554244995,0.4958087503910064,0.4958087503910064,0.0,107.74077606201172,106.0,14993.515625,-0.0,1560.81201171875,1.0,283.1499938964844,287.0743408203125,292.57257080078125,293.6519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17822.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223486423492432,1.0,0.0,0.0,0.9130772352218628,0.9130815267562866,5.562992555496749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.0859375,0.0,53.25717544555664,1895.4371337890625,0.0,580.4550170898438,0.3034442067146301,1.0,0.0,3.0,1.0,0.0
12390300,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8683166503906,0.8216803669929504,0.2757546901702881,0.2492897063493728,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86834716796875,0.87265545129776,0.3334373235702514,0.3166812062263489,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8683166503906,0.8408265709877014,0.297089546918869,0.2087504565715789,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8683166503906,0.8430445194244385,0.2997016310691833,0.2849951386451721,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8682861328125,0.8030064702033997,0.2565375566482544,1.1604008674621582,287.8683776855469,287.560791015625,292.0445251464844,289.56787109375,293.0432434082031,297.3195495605469,287.8688049316406,1.0,0.4977869391441345,1.0,1.0,0.0,1.0,-2.66536831855774,2.665362596511841,5.718513421015814e-06,2.061924934387207,0.4982937276363373,0.4982937276363373,0.0,107.2125244140625,106.0,15111.15234375,-0.0,1568.576904296875,1.0,283.1499938964844,287.0762023925781,292.58599853515625,293.67236328125,293.1499938964844,293.1499938964844,283.1499938964844,17786.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242605209350586,1.0,0.0,0.0,0.9200376272201538,0.9200419187545776,5.648129430824157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.62158203125,0.0,53.89278030395508,1895.4371337890625,0.0,587.23046875,0.3043605089187622,1.0,0.0,3.0,1.0,0.0
12390360,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87158203125,0.8268676400184631,0.2767899334430694,0.2501219809055328,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8716125488281,0.8787409067153931,0.3347547948360443,0.3178369104862213,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8716125488281,0.8461210131645203,0.2980372905731201,0.2093551903963089,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8716125488281,0.8485503792762756,0.3008459508419037,0.2860000133514404,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87158203125,0.8081066608428955,0.2570696473121643,1.1624208688735962,287.87164306640625,287.5220031738281,292.0758056640625,289.5796813964844,293.0744934082031,297.3187561035156,287.8719177246094,1.0,0.4973800182342529,1.0,1.0,0.0,1.0,-2.672119617462158,2.67211389541626,5.747513114329195e-06,2.067144632339477,0.5010465979576111,0.5010465979576111,0.0,105.45838928222656,94.0,15238.1611328125,-0.0,1570.0772705078125,1.0,283.1499938964844,287.07647705078125,292.5995788574219,293.69342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17750.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263364911079407,1.0,0.0,0.0,0.9279264211654664,0.92793071269989,5.745403441892449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.6025390625,0.0,54.62987518310547,1895.4371337890625,0.0,594.678466796875,0.305426687002182,1.0,0.0,3.0,1.0,0.0
12390420,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8444147706031799,0.278934895992279,0.2517721652984619,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8992815613746643,0.3374120593070984,0.3200685083866119,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8644570708274841,0.2999047338962555,0.2104668617248535,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8673964738845825,0.3031011521816253,0.2878718376159668,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8246335983276367,0.2581165134906769,1.165884256362915,287.8739624023437,287.4432373046875,292.13934326171875,289.60430908203125,293.13800048828125,297.31744384765625,287.8739929199219,1.0,0.4946781396865845,1.0,1.0,0.0,1.0,-2.684532642364502,2.6845269203186035,5.801006409456022e-06,2.076733350753784,0.5073384046554565,0.5073384046554565,0.0,99.28700256347656,82.0,15520.671875,-0.0,1559.3568115234375,1.0,283.1499938964844,287.072509765625,292.6273498535156,293.7376708984375,293.1499938964844,293.1499938964844,283.1499938964844,17677.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309506058692932,1.0,0.0,0.0,0.9464764595031738,0.9464807510375975,5.977410211244205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.00634765625,0.0,56.41831970214844,1895.4371337890625,0.0,611.5765991210938,0.3080142438411712,1.0,0.0,3.0,1.0,0.0
12390480,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8444147706031799,0.278934895992279,0.2517721652984619,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8992815613746643,0.3374120593070984,0.3200685083866119,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8644570708274841,0.2999047338962555,0.2104668617248535,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8673964738845825,0.3031011521816253,0.2878718376159668,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8246335983276367,0.2581165134906769,1.165884256362915,287.8739624023437,287.4432373046875,292.13934326171875,289.60430908203125,293.13800048828125,297.31744384765625,287.8739929199219,1.0,0.4946781396865845,1.0,1.0,0.0,1.0,-2.684532642364502,2.6845269203186035,5.801006409456022e-06,2.076733350753784,0.5073384046554565,0.5073384046554565,0.0,99.28700256347656,82.0,15520.671875,-0.0,1559.3568115234375,1.0,283.1499938964844,287.072509765625,292.6273498535156,293.7376708984375,293.1499938964844,293.1499938964844,283.1499938964844,17677.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309506058692932,1.0,0.0,0.0,0.9464764595031738,0.9464807510375975,5.977410211244205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.00634765625,0.0,56.41831970214844,1895.4371337890625,0.0,611.5765991210938,0.3080142438411712,1.0,0.0,3.0,1.0,0.0
12390540,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713073730469,0.8729868531227112,0.2811314165592193,0.2533929944038391,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87127685546875,0.9341960549354552,0.3400862216949463,0.3222290873527527,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713073730469,0.894244372844696,0.3017378449440002,0.211487740278244,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713073730469,0.8977479934692383,0.3053159117698669,0.2896146774291992,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.871337890625,0.850317656993866,0.2591390609741211,1.168814778327942,287.87127685546875,287.3627319335937,292.2042541503906,289.6303100585937,293.202880859375,297.31640625,287.87109375,1.0,0.4903150200843811,1.0,1.0,0.0,1.0,-2.695920467376709,2.6959145069122314,5.850282832398079e-06,2.085522174835205,0.5146454572677612,0.5146454572677612,0.0,90.79336547851562,70.0,15841.193359375,-0.0,1536.401123046875,1.0,283.1499938964844,287.06304931640625,292.6563720703125,293.7852783203125,293.1499938964844,293.1499938964844,283.1499938964844,17602.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361655354499817,1.0,0.0,0.0,0.968708038330078,0.9687123894691468,6.261512197625052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.4580078125,0.0,58.64751434326172,1895.4371337890625,0.0,631.2586669921875,0.3112228810787201,1.0,0.0,3.0,1.0,0.0
12390600,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713073730469,0.8729868531227112,0.2811314165592193,0.2533929944038391,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87127685546875,0.9341960549354552,0.3400862216949463,0.3222290873527527,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713073730469,0.894244372844696,0.3017378449440002,0.211487740278244,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713073730469,0.8977479934692383,0.3053159117698669,0.2896146774291992,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.871337890625,0.850317656993866,0.2591390609741211,1.168814778327942,287.87127685546875,287.3627319335937,292.2042541503906,289.6303100585937,293.202880859375,297.31640625,287.87109375,1.0,0.4903150200843811,1.0,1.0,0.0,1.0,-2.695920467376709,2.6959145069122314,5.850282832398079e-06,2.085522174835205,0.5146454572677612,0.5146454572677612,0.0,90.79336547851562,70.0,15841.193359375,-0.0,1536.401123046875,1.0,283.1499938964844,287.06304931640625,292.6563720703125,293.7852783203125,293.1499938964844,293.1499938964844,283.1499938964844,17602.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361655354499817,1.0,0.0,0.0,0.968708038330078,0.9687123894691468,6.261512197625052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.4580078125,0.0,58.64751434326172,1895.4371337890625,0.0,631.2586669921875,0.3112228810787201,1.0,0.0,3.0,1.0,0.0
12390660,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86407470703125,0.9182187914848328,0.28335902094841,0.2549932301044464,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.9821564555168152,0.3427683711051941,0.3243450224399566,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8640441894531,0.9429661631584167,0.3035305142402649,0.2124428004026413,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8640441894531,0.9474271535873412,0.3074853718280792,0.2912634909152984,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641052246094,0.8911479115486145,0.2601301372051239,1.1713603734970093,287.8639831542969,287.280517578125,292.2705383300781,289.65777587890625,293.2691650390625,297.31549072265625,287.86358642578125,1.0,0.4849413931369781,1.0,1.0,0.0,1.0,-2.7065749168396,2.706568956375122,5.896563834539848e-06,2.0937395095825195,0.5229346752166748,0.5229346752166748,0.0,80.92256164550781,58.0,16199.5732421875,-0.0,1505.8546142578125,1.0,283.1499938964844,287.0484619140625,292.68682861328125,293.83648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17524.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419856905937195,1.0,0.0,0.0,0.9946426749229432,0.9946470856666564,6.601271707040723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.05029296875,0.0,61.35479736328125,1895.4371337890625,0.0,653.9761962890625,0.3150807917118072,1.0,0.0,3.0,1.0,0.0
12390720,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86407470703125,0.9182187914848328,0.28335902094841,0.2549932301044464,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.9821564555168152,0.3427683711051941,0.3243450224399566,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8640441894531,0.9429661631584167,0.3035305142402649,0.2124428004026413,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8640441894531,0.9474271535873412,0.3074853718280792,0.2912634909152984,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641052246094,0.8911479115486145,0.2601301372051239,1.1713603734970093,287.8639831542969,287.280517578125,292.2705383300781,289.65777587890625,293.2691650390625,297.31549072265625,287.86358642578125,1.0,0.4849413931369781,1.0,1.0,0.0,1.0,-2.7065749168396,2.706568956375122,5.896563834539848e-06,2.0937395095825195,0.5229346752166748,0.5229346752166748,0.0,80.92256164550781,58.0,16199.5732421875,-0.0,1505.8546142578125,1.0,283.1499938964844,287.0484619140625,292.68682861328125,293.83648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17524.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419856905937195,1.0,0.0,0.0,0.9946426749229432,0.9946470856666564,6.601271707040723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.05029296875,0.0,61.35479736328125,1895.4371337890625,0.0,653.9761962890625,0.3150807917118072,1.0,0.0,3.0,1.0,0.0
12390780,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8554382324219,0.9519243240356444,0.2847965061664581,0.256083995103836,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553161621094,0.9990000128746032,0.3446763157844543,0.3175851702690124,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553771972656,0.9740588068962096,0.3046164214611053,0.2130656540393829,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553771972656,0.9780643582344056,0.308811604976654,0.2923328876495361,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8554992675781,0.9209049940109252,0.2607189416885376,1.1731122732162476,287.8551940917969,287.2269897460937,292.313720703125,289.6761474609375,293.31231689453125,297.3152770996094,287.853759765625,1.0,0.4807218611240387,1.0,1.0,0.0,1.0,-2.703937292098999,2.703931331634521,5.885925020265859e-06,2.09210205078125,0.5287105441093445,0.5287105441093445,0.0,75.53752899169922,58.0,16430.51953125,-0.0,1477.3336181640625,1.0,283.1499938964844,287.0354309082031,292.7071228027344,293.8711242675781,293.1499938964844,293.1499938964844,283.1499938964844,17472.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460228323936462,1.0,0.0,0.0,1.0131727457046509,1.0131771564483645,6.84952397023153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.05615234375,0.0,63.357704162597656,1895.4371337890625,0.0,670.2113647460938,0.3179031908512115,1.0,0.0,3.0,1.0,0.0
12390840,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8433837890625,0.9648026823997498,0.2855775952339172,0.2567257881164551,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.84326171875,0.9990000128746032,0.346449077129364,0.3064612448215484,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84332275390625,0.984968900680542,0.3051755428314209,0.2134182006120681,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432922363281,0.9887104034423828,0.3095073699951172,0.2929379642009735,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8434753417969,0.9340878129005432,0.2610093057155609,1.1741492748260498,287.84307861328125,287.1965637207031,292.3382568359375,289.6867370605469,293.3368530273437,297.3175964355469,287.8412780761719,1.0,0.4777024984359741,1.0,1.0,0.0,1.0,-2.6937406063079834,2.693734884262085,5.841655365657061e-06,2.084230899810791,0.532014787197113,0.532014787197113,0.0,73.31674194335938,78.0,16545.853515625,-0.0,1453.0682373046875,1.0,283.1499938964844,287.0230407714844,292.71856689453125,293.8905029296875,293.1499938964844,293.1499938964844,283.1499938964844,17446.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483686327934265,1.0,0.0,0.0,1.0240728855133057,1.024077296257019,6.997696999633264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.43212890625,0.0,64.5694808959961,1895.4371337890625,0.0,679.8282470703125,0.3195984065532684,1.0,0.0,3.0,1.0,0.0
12390900,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82879638671875,0.9702324271202089,0.2866781949996948,0.2576778531074524,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287353515625,0.9990000128746032,0.3494798243045807,0.3024330735206604,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.989234745502472,0.3059492707252502,0.2139388918876648,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.9929569959640504,0.3104729354381561,0.2938224375247955,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.828857421875,0.9393923282623292,0.2614264786243438,1.1758590936660769,287.8286437988281,287.1539306640625,292.3726501464844,289.70184326171875,293.3712158203125,297.3237609863281,287.8278503417969,1.0,0.47792649269104,1.0,1.0,0.0,1.0,-2.6937475204467773,2.6937415599823,5.8406235439179e-06,2.083730459213257,0.5367882251739502,0.5367882251739502,0.0,72.63785552978516,78.0,16740.822265625,-0.0,1449.9805908203125,1.0,283.1499938964844,287.00592041015625,292.7340087890625,293.9166564941406,293.1499938964844,293.1499938964844,283.1499938964844,17410.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516088008880615,1.0,0.0,0.0,1.0398073196411133,1.0398118495941162,7.214382691245191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.328125,0.0,66.35418701171875,1895.4371337890625,0.0,693.3363647460938,0.3220793306827545,1.0,0.0,3.0,1.0,0.0
12390960,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218688964844,0.9677944779396056,0.2877946496009826,0.2586904168128967,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82183837890625,0.9990000128746032,0.3521899282932281,0.3059613108634949,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218688964844,0.9868032336235046,0.3067195415496826,0.2144921272993087,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82183837890625,0.9907764792442322,0.3114346861839294,0.2947520017623901,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218994140625,0.9358171820640564,0.2618515193462372,1.1778497695922852,287.8218078613281,287.11083984375,292.4073791503906,289.71734619140625,293.40594482421875,297.3287353515625,287.82147216796875,1.0,0.4801515340805053,1.0,1.0,0.0,1.0,-2.7033634185791016,2.703357696533203,5.881988727196585e-06,2.090974807739258,0.5418887734413147,0.5418887734413147,0.0,73.5475082397461,98.0,16967.482421875,-0.0,1467.3951416015625,1.0,283.1499938964844,286.9940795898437,292.7497863769531,293.9442138671875,293.1499938964844,293.1499938964844,283.1499938964844,17366.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548621416091919,1.0,0.0,0.0,1.0566389560699463,1.0566436052322388,7.449835948136754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.10205078125,0.0,68.2957763671875,1895.4371337890625,0.0,707.1658325195312,0.3247477412223816,1.0,0.0,3.0,1.0,0.0
12391020,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.9461384415626526,0.2900797426700592,0.2608607709407806,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8191223144531,0.9990000128746032,0.3552511632442474,0.3288823366165161,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.9668995141983032,0.3082625567913055,0.2156747877597808,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.9719589352607728,0.3133545219898224,0.2967098653316498,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.9114353060722352,0.262701004743576,1.1823687553405762,287.8191223144531,287.0233154296875,292.4779663085937,289.7496643066406,293.4765014648437,297.3282470703125,287.8194580078125,1.0,0.4896693825721741,1.0,1.0,0.0,1.0,-2.742650032043457,2.7426440715789795,6.053572178643663e-06,2.12107253074646,0.5530514121055603,0.5530514121055603,0.0,78.84526824951172,118.0,17500.501953125,-0.0,1547.1566162109375,1.0,283.1499938964844,286.9778137207031,292.7855834960937,294.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,17262.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619776844978333,1.0,0.0,0.0,1.093855619430542,1.0938602685928345,7.983869920735742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.79248046875,0.0,72.73192596435547,1895.4371337890625,0.0,738.3623046875,0.3307345509529114,1.0,0.0,3.0,1.0,0.0
12391080,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.9461384415626526,0.2900797426700592,0.2608607709407806,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8191223144531,0.9990000128746032,0.3552511632442474,0.3288823366165161,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.9668995141983032,0.3082625567913055,0.2156747877597808,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.9719589352607728,0.3133545219898224,0.2967098653316498,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.9114353060722352,0.262701004743576,1.1823687553405762,287.8191223144531,287.0233154296875,292.4779663085937,289.7496643066406,293.4765014648437,297.3282470703125,287.8194580078125,1.0,0.4896693825721741,1.0,1.0,0.0,1.0,-2.742650032043457,2.7426440715789795,6.053572178643663e-06,2.12107253074646,0.5530514121055603,0.5530514121055603,0.0,78.84526824951172,118.0,17500.501953125,-0.0,1547.1566162109375,1.0,283.1499938964844,286.9778137207031,292.7855834960937,294.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,17262.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619776844978333,1.0,0.0,0.0,1.093855619430542,1.0938602685928345,7.983869920735742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.79248046875,0.0,72.73192596435547,1895.4371337890625,0.0,738.3623046875,0.3307345509529114,1.0,0.0,3.0,1.0,0.0
