time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391140,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105163574219,0.8866197466850281,0.2922842800617218,0.2633587718009949,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104553222656,0.9532024264335632,0.3559566140174866,0.3375400602817535,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104858398437,0.9044830203056335,0.3096790611743927,0.2170750349760055,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104858398437,0.910067617893219,0.3151420056819916,0.2989551424980163,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.8568052649497986,0.2633894681930542,1.1881505250930786,287.8103942871094,286.9339904785156,292.54998779296875,289.78375244140625,293.5485534667969,297.3161315917969,287.8095092773437,1.0,0.502382755279541,1.0,1.0,0.0,1.0,-2.7664361000061035,2.766430139541626,6.1604382608493324e-06,2.140122175216675,0.5653069615364075,0.5653069615364075,0.0,92.76516723632812,138.0,18049.255859375,-0.0,1647.5760498046875,1.0,283.1499938964844,286.956298828125,292.8263854980469,294.0816955566406,293.1499938964844,293.1499938964844,283.1499938964844,17147.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704997181892395,1.0,0.0,0.0,1.1359047889709473,1.1359095573425293,8.609488588717795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.22119140625,0.0,78.02111053466797,1895.4371337890625,0.0,777.490478515625,0.3376857936382293,1.0,0.0,3.0,1.0,0.0
12391200,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105163574219,0.8866197466850281,0.2922842800617218,0.2633587718009949,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104553222656,0.9532024264335632,0.3559566140174866,0.3375400602817535,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104858398437,0.9044830203056335,0.3096790611743927,0.2170750349760055,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104858398437,0.910067617893219,0.3151420056819916,0.2989551424980163,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.8568052649497986,0.2633894681930542,1.1881505250930786,287.8103942871094,286.9339904785156,292.54998779296875,289.78375244140625,293.5485534667969,297.3161315917969,287.8095092773437,1.0,0.502382755279541,1.0,1.0,0.0,1.0,-2.7664361000061035,2.766430139541626,6.1604382608493324e-06,2.140122175216675,0.5653069615364075,0.5653069615364075,0.0,92.76516723632812,138.0,18049.255859375,-0.0,1647.5760498046875,1.0,283.1499938964844,286.956298828125,292.8263854980469,294.0816955566406,293.1499938964844,293.1499938964844,283.1499938964844,17147.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704997181892395,1.0,0.0,0.0,1.1359047889709473,1.1359095573425293,8.609488588717795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.22119140625,0.0,78.02111053466797,1895.4371337890625,0.0,777.490478515625,0.3376857936382293,1.0,0.0,3.0,1.0,0.0
12391260,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78839111328125,0.841764509677887,0.2943455278873443,0.2658402919769287,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78826904296875,0.8976528644561768,0.3575991094112396,0.3395244479179382,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7883605957031,0.8567527532577515,0.3108901083469391,0.2184312492609024,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7883605957031,0.8618733882904053,0.3167299330234527,0.3011444211006164,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884826660156,0.8141201734542847,0.2638783156871795,1.1936160326004028,287.7882080078125,286.8433837890625,292.6230773925781,289.8189392089844,293.6216125488281,297.30865478515625,287.7872009277344,1.0,0.5161858201026917,1.0,1.0,0.0,1.0,-2.783664464950561,2.783658266067505,6.236760782485362e-06,2.1531519889831543,0.5783636569976807,0.5783636569976807,0.0,109.93392181396484,156.0,18616.83203125,-0.0,1753.96435546875,1.0,283.1499938964844,286.9230041503906,292.8661499023437,294.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,17034.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799862742424011,1.0,0.0,0.0,1.182095289230347,1.1821000576019287,9.323916572157033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.7236328125,0.0,84.20668029785156,1895.4371337890625,0.0,823.3950805664062,0.3455734848976135,1.0,0.0,3.0,1.0,0.0
12391320,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78839111328125,0.841764509677887,0.2943455278873443,0.2658402919769287,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78826904296875,0.8976528644561768,0.3575991094112396,0.3395244479179382,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7883605957031,0.8567527532577515,0.3108901083469391,0.2184312492609024,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7883605957031,0.8618733882904053,0.3167299330234527,0.3011444211006164,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884826660156,0.8141201734542847,0.2638783156871795,1.1936160326004028,287.7882080078125,286.8433837890625,292.6230773925781,289.8189392089844,293.6216125488281,297.30865478515625,287.7872009277344,1.0,0.5161858201026917,1.0,1.0,0.0,1.0,-2.783664464950561,2.783658266067505,6.236760782485362e-06,2.1531519889831543,0.5783636569976807,0.5783636569976807,0.0,109.93392181396484,156.0,18616.83203125,-0.0,1753.96435546875,1.0,283.1499938964844,286.9230041503906,292.8661499023437,294.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,17034.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799862742424011,1.0,0.0,0.0,1.182095289230347,1.1821000576019287,9.323916572157033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.7236328125,0.0,84.20668029785156,1895.4371337890625,0.0,823.3950805664062,0.3455734848976135,1.0,0.0,3.0,1.0,0.0
12391380,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7625732421875,0.8104490041732788,0.2963503301143646,0.2682959735393524,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.762451171875,0.8612354397773743,0.3597001433372497,0.3421042263507843,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7625427246094,0.823788046836853,0.3119275569915771,0.2196853160858154,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7625427246094,0.8287155032157898,0.3181467950344085,0.3031992614269256,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626647949219,0.7801305651664734,0.2642188668251037,1.1985357999801636,287.7623596191406,286.7520751953125,292.6967163085937,289.8544921875,293.6952514648437,297.3034973144531,287.7611999511719,1.0,0.5299259424209595,1.0,1.0,0.0,1.0,-2.7996065616607666,2.799600124359131,6.308355750661576e-06,2.1654624938964844,0.5922753214836121,0.5922753214836121,0.0,127.85488891601562,144.0,19215.896484375,-0.0,1863.8441162109373,1.0,283.1499938964844,286.885498046875,292.9040832519531,294.2295227050781,293.1499938964844,293.1499938964844,283.1499938964844,16916.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899283289909363,1.0,0.0,0.0,1.2325843572616575,1.2325893640518188,1.0137403450016792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.703125,0.0,91.4111785888672,1895.4371337890625,0.0,874.2659301757812,0.3544372022151947,1.0,0.0,3.0,1.0,0.0
12391440,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7625732421875,0.8104490041732788,0.2963503301143646,0.2682959735393524,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.762451171875,0.8612354397773743,0.3597001433372497,0.3421042263507843,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7625427246094,0.823788046836853,0.3119275569915771,0.2196853160858154,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7625427246094,0.8287155032157898,0.3181467950344085,0.3031992614269256,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626647949219,0.7801305651664734,0.2642188668251037,1.1985357999801636,287.7623596191406,286.7520751953125,292.6967163085937,289.8544921875,293.6952514648437,297.3034973144531,287.7611999511719,1.0,0.5299259424209595,1.0,1.0,0.0,1.0,-2.7996065616607666,2.799600124359131,6.308355750661576e-06,2.1654624938964844,0.5922753214836121,0.5922753214836121,0.0,127.85488891601562,144.0,19215.896484375,-0.0,1863.8441162109373,1.0,283.1499938964844,286.885498046875,292.9040832519531,294.2295227050781,293.1499938964844,293.1499938964844,283.1499938964844,16916.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899283289909363,1.0,0.0,0.0,1.2325843572616575,1.2325893640518188,1.0137403450016792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.703125,0.0,91.4111785888672,1895.4371337890625,0.0,874.2659301757812,0.3544372022151947,1.0,0.0,3.0,1.0,0.0
12391500,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7475891113281,0.8042914867401123,0.2973276376724243,0.269330769777298,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474365234375,0.8547479510307312,0.3608186542987823,0.3433021903038025,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7475280761719,0.8174967169761658,0.3123950660228729,0.2201411426067352,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7475280761719,0.8225727677345276,0.3188023865222931,0.3039942979812622,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7476806640625,0.7734346985816956,0.2643428742885589,1.1999253034591677,287.747314453125,286.7061462402344,292.7337341308594,289.8724060058594,293.7322692871094,297.30133056640625,287.7459411621094,1.0,0.5329093933105469,1.0,1.0,0.0,1.0,-2.8054685592651367,2.80546236038208,6.334907538985135e-06,2.1700451374053955,0.5995267033576965,0.5995267033576965,0.0,132.20999145507812,144.0,19521.619140625,-0.0,1893.8631591796875,1.0,283.1499938964844,286.86474609375,292.9226989746094,294.2665710449219,293.1499938964844,293.1499938964844,283.1499938964844,16856.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949973464012146,1.0,0.0,0.0,1.2594211101531982,1.259426236152649,1.0583647735984417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.15576171875,0.0,95.43546295166016,1895.4371337890625,0.0,901.3277587890624,0.3592434525489807,1.0,0.0,3.0,1.0,0.0
12391560,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73065185546875,0.8026894927024841,0.2983037233352661,0.2702599465847015,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304992675781,0.8530827164649963,0.3619666993618011,0.3444266617298126,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7306213378906,0.815522313117981,0.3128471374511719,0.2205041050910949,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7305908203125,0.820756196975708,0.3194393813610077,0.304661214351654,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73077392578125,0.7711931467056274,0.2644526064395904,1.2007256746292114,287.7303771972656,286.6600952148437,292.7709045410156,289.890380859375,293.7694396972656,297.2994079589844,287.7288818359375,1.0,0.5344026684761047,1.0,1.0,0.0,1.0,-2.81013822555542,2.810131788253784,6.356020548992092e-06,2.173660516738892,0.6069546937942505,0.6069546937942505,0.0,133.8805694580078,132.0,19830.6015625,-0.0,1909.245361328125,1.0,283.1499938964844,286.84228515625,292.9411315917969,294.3035888671875,293.1499938964844,293.1499938964844,283.1499938964844,16796.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000972390174866,1.0,0.0,0.0,1.2872750759124756,1.2872803211212158,1.105697151615459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.74853515625,0.0,99.76154327392578,1895.4371337890625,0.0,929.341552734375,0.3642997741699219,1.0,0.0,3.0,1.0,0.0
12391620,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.693115234375,0.807580828666687,0.3002558052539825,0.2719347476959228,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69293212890625,0.8580517172813416,0.364322155714035,0.3465493023395538,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6930847167969,0.8191900849342346,0.3137207329273224,0.2210631668567657,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69305419921875,0.8246712684631348,0.3206746578216553,0.3057610094547272,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932678222656,0.7743543386459351,0.2646474242210388,1.2012766599655151,287.6928100585937,286.5674743652344,292.8455810546875,289.926513671875,293.8441162109375,297.296142578125,287.69110107421875,1.0,0.534064769744873,1.0,1.0,0.0,1.0,-2.817360639572144,2.817354202270508,6.38871233604732e-06,2.179237365722656,0.6223308444023132,0.6223308444023132,0.0,132.27346801757812,120.0,20460.083984375,-0.0,1912.99755859375,1.0,283.1499938964844,286.7938232421875,292.9775085449219,294.377685546875,293.1499938964844,293.1499938964844,283.1499938964844,16676.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103029847145081,1.0,0.0,0.0,1.3459713459014893,1.345976710319519,1.2088295875400945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.62841796875,0.0,109.38636779785156,1895.4371337890625,0.0,987.6703491210938,0.3751609921455383,1.0,0.0,3.0,1.0,0.0
12391680,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.693115234375,0.807580828666687,0.3002558052539825,0.2719347476959228,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69293212890625,0.8580517172813416,0.364322155714035,0.3465493023395538,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6930847167969,0.8191900849342346,0.3137207329273224,0.2210631668567657,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69305419921875,0.8246712684631348,0.3206746578216553,0.3057610094547272,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932678222656,0.7743543386459351,0.2646474242210388,1.2012766599655151,287.6928100585937,286.5674743652344,292.8455810546875,289.926513671875,293.8441162109375,297.296142578125,287.69110107421875,1.0,0.534064769744873,1.0,1.0,0.0,1.0,-2.817360639572144,2.817354202270508,6.38871233604732e-06,2.179237365722656,0.6223308444023132,0.6223308444023132,0.0,132.27346801757812,120.0,20460.083984375,-0.0,1912.99755859375,1.0,283.1499938964844,286.7938232421875,292.9775085449219,294.377685546875,293.1499938964844,293.1499938964844,283.1499938964844,16676.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103029847145081,1.0,0.0,0.0,1.3459713459014893,1.345976710319519,1.2088295875400945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.62841796875,0.0,109.38636779785156,1895.4371337890625,0.0,987.6703491210938,0.3751609921455383,1.0,0.0,3.0,1.0,0.0
12391740,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6518249511719,0.819516122341156,0.3021992743015289,0.27344611287117,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.651611328125,0.8711867928504944,0.3667256236076355,0.3485584557056427,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517639160156,0.8299221992492676,0.3145595490932464,0.2214740961790084,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517639160156,0.8357345461845398,0.3218665421009063,0.3066514730453491,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519775390625,0.7848763465881348,0.2648186683654785,1.2009220123291016,287.6514892578125,286.47430419921875,292.92071533203125,289.96295166015625,293.91925048828125,297.29345703125,287.649658203125,1.0,0.5308381915092468,1.0,1.0,0.0,1.0,-2.8227310180664062,2.8227245807647705,6.413040864572395e-06,2.183367967605591,0.6383768320083618,0.6383768320083618,0.0,126.36717224121094,108.0,21103.890625,-0.0,1893.118408203125,1.0,283.1499938964844,286.74169921875,293.01373291015625,294.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,16557.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204626560211182,1.0,0.0,0.0,1.4085559844970703,1.4085615873336792,1.3238587825981085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.55126953125,0.0,120.43779754638672,1895.4371337890625,0.0,1048.5799560546875,0.3870215117931366,1.0,0.0,3.0,1.0,0.0
12391800,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6518249511719,0.819516122341156,0.3021992743015289,0.27344611287117,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.651611328125,0.8711867928504944,0.3667256236076355,0.3485584557056427,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517639160156,0.8299221992492676,0.3145595490932464,0.2214740961790084,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517639160156,0.8357345461845398,0.3218665421009063,0.3066514730453491,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519775390625,0.7848763465881348,0.2648186683654785,1.2009220123291016,287.6514892578125,286.47430419921875,292.92071533203125,289.96295166015625,293.91925048828125,297.29345703125,287.649658203125,1.0,0.5308381915092468,1.0,1.0,0.0,1.0,-2.8227310180664062,2.8227245807647705,6.413040864572395e-06,2.183367967605591,0.6383768320083618,0.6383768320083618,0.0,126.36717224121094,108.0,21103.890625,-0.0,1893.118408203125,1.0,283.1499938964844,286.74169921875,293.01373291015625,294.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,16557.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204626560211182,1.0,0.0,0.0,1.4085559844970703,1.4085615873336792,1.3238587825981085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.55126953125,0.0,120.43779754638672,1895.4371337890625,0.0,1048.5799560546875,0.3870215117931366,1.0,0.0,3.0,1.0,0.0
12391860,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60772705078125,0.8368179798126221,0.3041193187236786,0.274848073720932,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075134277344,0.8914329409599304,0.3691540062427521,0.3504989445209503,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6076965332031,0.8466171026229858,0.3153604865074157,0.2217881083488464,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.607666015625,0.8530300855636597,0.3230141997337341,0.3074042499065399,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.8015205264091492,0.2649661004543304,1.200004816055298,287.6073913574219,286.3805847167969,292.9963073730469,289.99957275390625,293.99481201171875,297.2910461425781,287.6054382324219,1.0,0.5258995890617371,1.0,1.0,0.0,1.0,-2.8269288539886475,2.826922416687012,6.4320624915126245e-06,2.18658447265625,0.6550713181495667,0.6550713181495667,0.0,117.96329498291016,96.0,21759.814453125,-0.0,1859.26806640625,1.0,283.1499938964844,286.68682861328125,293.0500793457031,294.5276184082031,293.1499938964844,293.1499938964844,283.1499938964844,16438.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305632591247559,1.0,0.0,0.0,1.4748940467834473,1.4748998880386353,1.4514934321141484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.517578125,0.0,133.0845947265625,1895.4371337890625,0.0,1111.836669921875,0.3998743891716003,1.0,0.0,3.0,1.0,0.0
12391920,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60772705078125,0.8368179798126221,0.3041193187236786,0.274848073720932,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075134277344,0.8914329409599304,0.3691540062427521,0.3504989445209503,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6076965332031,0.8466171026229858,0.3153604865074157,0.2217881083488464,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.607666015625,0.8530300855636597,0.3230141997337341,0.3074042499065399,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.8015205264091492,0.2649661004543304,1.200004816055298,287.6073913574219,286.3805847167969,292.9963073730469,289.99957275390625,293.99481201171875,297.2910461425781,287.6054382324219,1.0,0.5258995890617371,1.0,1.0,0.0,1.0,-2.8269288539886475,2.826922416687012,6.4320624915126245e-06,2.18658447265625,0.6550713181495667,0.6550713181495667,0.0,117.96329498291016,96.0,21759.814453125,-0.0,1859.26806640625,1.0,283.1499938964844,286.68682861328125,293.0500793457031,294.5276184082031,293.1499938964844,293.1499938964844,283.1499938964844,16438.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305632591247559,1.0,0.0,0.0,1.4748940467834473,1.4748998880386353,1.4514934321141484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.517578125,0.0,133.0845947265625,1895.4371337890625,0.0,1111.836669921875,0.3998743891716003,1.0,0.0,3.0,1.0,0.0
12391980,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746765136719,0.8532825112342834,0.3054807484149933,0.2758056819438934,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.9108445644378662,0.3709106743335724,0.3518691956996918,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746459960937,0.8628977537155151,0.3159094750881195,0.2219696193933487,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746154785156,0.8698845505714417,0.3238097429275512,0.3078827261924743,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57489013671875,0.816775918006897,0.265054851770401,1.1991002559661863,287.5743408203125,286.3127746582031,293.05096435546875,290.02606201171875,294.0494689941406,297.2893981933594,287.57232666015625,1.0,0.521680474281311,1.0,1.0,0.0,1.0,-2.8294332027435303,2.8294267654418945,6.443409347411944e-06,2.1884970664978027,0.6674838662147522,0.6674838662147522,0.0,110.98362731933594,96.0,22237.921875,-0.0,1829.5382080078125,1.0,283.1499938964844,286.64599609375,293.0763244628906,294.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,16355.3740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377943754196167,1.0,0.0,0.0,1.524883270263672,1.5248892307281494,1.5515530549237158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.31396484375,0.0,143.2775421142578,1895.4371337890625,0.0,1158.7156982421875,0.4097312390804291,1.0,0.0,3.0,1.0,0.0
12392040,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616149902344,0.8608333468437195,0.3060064911842346,0.2761691212654114,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.9202871918678284,0.3715958595275879,0.3523983955383301,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.8703815340995789,0.3161145150661468,0.2220311611890792,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5615539550781,0.8776009678840637,0.3241102695465088,0.3080560863018036,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617980957031,0.8232767581939697,0.2650851309299469,1.198704719543457,287.561279296875,286.2863464355469,293.0722961425781,290.036376953125,294.07080078125,297.2887878417969,287.5592346191406,1.0,0.5199351906776428,1.0,1.0,0.0,1.0,-2.830313205718994,2.8303067684173584,6.447396117437165e-06,2.1891677379608154,0.672396719455719,0.672396719455719,0.0,108.12998962402344,84.0,22424.775390625,-0.0,1817.14306640625,1.0,283.1499938964844,286.6299133300781,293.0865173339844,294.60369873046875,293.1499938964844,293.1499938964844,283.1499938964844,16323.4189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405948400497437,1.0,0.0,0.0,1.544793725013733,1.5447998046875,1.592334939459761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.3994140625,0.0,147.5009765625,1895.4371337890625,0.0,1177.21826171875,0.4136947691440582,1.0,0.0,3.0,1.0,0.0
12392100,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379943847656,0.8762709498405457,0.3069392144680023,0.2768073678016662,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5377502441406,0.9395753741264344,0.3728222846984863,0.3533401787281036,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379333496094,0.8856436610221863,0.3164673149585724,0.2221274226903915,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.53790283203125,0.893256664276123,0.3246330320835113,0.3083466589450836,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5381774902344,0.8362284302711487,0.2651324868202209,1.1979405879974363,287.5376281738281,286.23907470703125,293.11041259765625,290.0548400878906,294.1089172363281,297.28765869140625,287.5355834960937,1.0,0.5166947841644287,1.0,1.0,0.0,1.0,-2.831758975982666,2.8317525386810303,6.453944934037281e-06,2.190268039703369,0.6812959909439087,0.6812959909439087,0.0,102.8756103515625,84.0,22759.708984375,-0.0,1794.028564453125,1.0,283.1499938964844,286.6008605957031,293.1047668457031,294.64190673828125,293.1499938964844,293.1499938964844,283.1499938964844,16267.5576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455756425857544,1.0,0.0,0.0,1.5810292959213257,1.5810354948043823,1.6679123859830725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.1357421875,0.0,155.4339599609375,1895.4371337890625,0.0,1210.5938720703125,0.4209607541561126,1.0,0.0,3.0,1.0,0.0
12392160,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140686035156,0.894555389881134,0.3078617453575134,0.2774324715137481,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.51385498046875,0.9607923030853271,0.3740507662296295,0.354278951883316,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140380859375,0.9036284685134888,0.3168050348758697,0.2222085297107696,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140075683594,0.912009060382843,0.3251397907733917,0.3086159825325012,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5142822265625,0.8516469597816467,0.2651713788509369,1.1971123218536377,287.51373291015625,286.19171142578125,293.14862060546875,290.0733337402344,294.1471252441406,297.2865295410156,287.5116577148437,1.0,0.513330340385437,1.0,1.0,0.0,1.0,-2.833064556121826,2.8330581188201904,6.459856194851454e-06,2.1912591457366943,0.6903488039970398,0.6903488039970398,0.0,97.47077941894533,72.0,23095.53125,-0.0,1769.9464111328125,1.0,283.1499938964844,286.5715637207031,293.1229858398437,294.68017578125,293.1499938964844,293.1499938964844,283.1499938964844,16213.1201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505267024040222,1.0,0.0,0.0,1.6180554628372192,1.6180617809295654,1.7469488966526114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.0224609375,0.0,163.87466430664062,1895.4371337890625,0.0,1244.353515625,0.428450733423233,1.0,0.0,3.0,1.0,0.0
12392220,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.46533203125,0.9430728554725648,0.3096610903739929,0.278661698102951,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.465087890625,0.9990000128746032,0.3765416741371155,0.3542727530002594,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4653015136719,0.9520912766456604,0.3174312710762024,0.2223491221666336,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4652709960937,0.9611119031906128,0.3261005580425262,0.309122234582901,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4655456542969,0.8913303017616272,0.2652154564857483,1.1953929662704468,287.4649353027344,286.0966186523437,293.2253112792969,290.11041259765625,294.2237854003906,297.28424072265625,287.4624328613281,1.0,0.5061742067337036,1.0,1.0,0.0,1.0,-2.8322677612304688,2.832261323928833,6.45693489786936e-06,2.1909656524658203,0.7089095115661621,0.7089095115661621,0.0,86.84661865234375,90.0,23783.66796875,-0.0,1717.9979248046875,1.0,283.1499938964844,286.5154113769531,293.15948486328125,294.75738525390625,293.1499938964844,293.1499938964844,283.1499938964844,16109.8291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603333950042725,1.0,0.0,0.0,1.6943262815475464,1.6943329572677612,1.9155235975176765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.30419921875,0.0,182.36550903320312,1895.4371337890625,0.0,1312.8861083984375,0.444071501493454,1.0,0.0,3.0,1.0,0.0
12392280,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.46533203125,0.9430728554725648,0.3096610903739929,0.278661698102951,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.465087890625,0.9990000128746032,0.3765416741371155,0.3542727530002594,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4653015136719,0.9520912766456604,0.3174312710762024,0.2223491221666336,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4652709960937,0.9611119031906128,0.3261005580425262,0.309122234582901,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4655456542969,0.8913303017616272,0.2652154564857483,1.1953929662704468,287.4649353027344,286.0966186523437,293.2253112792969,290.11041259765625,294.2237854003906,297.28424072265625,287.4624328613281,1.0,0.5061742067337036,1.0,1.0,0.0,1.0,-2.8322677612304688,2.832261323928833,6.45693489786936e-06,2.1909656524658203,0.7089095115661621,0.7089095115661621,0.0,86.84661865234375,90.0,23783.66796875,-0.0,1717.9979248046875,1.0,283.1499938964844,286.5154113769531,293.15948486328125,294.75738525390625,293.1499938964844,293.1499938964844,283.1499938964844,16109.8291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603333950042725,1.0,0.0,0.0,1.6943262815475464,1.6943329572677612,1.9155235975176765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.30419921875,0.0,182.36550903320312,1895.4371337890625,0.0,1312.8861083984375,0.444071501493454,1.0,0.0,3.0,1.0,0.0
12392340,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.9444619417190552,0.3113443851470947,0.2801936268806457,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.9990000128746032,0.3796997368335724,0.3549269735813141,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.9521397948265076,0.3179610967636108,0.2227337509393692,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.9614823460578918,0.3269667327404022,0.3099584877490997,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.890836775302887,0.2651939392089844,1.195362567901611,287.4130554199219,286.0011901855469,293.3022766113281,290.1475830078125,294.3007507324219,297.2845458984375,287.4113464355469,1.0,0.5078634023666382,1.0,1.0,0.0,1.0,-2.837286949157715,2.837280511856079,6.478490377048729e-06,2.194237470626831,0.7279998660087585,0.7279998660087585,0.0,87.11278533935547,108.0,24509.951171875,-0.0,1726.3748779296875,1.0,283.1499938964844,286.46197509765625,293.1966552734375,294.8365173339844,293.1499938964844,293.1499938964844,283.1499938964844,16020.1083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701462268829346,1.0,0.0,0.0,1.7730491161346436,1.773056149482727,2.0976592907118174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.2265625,0.0,203.09100341796875,1895.4371337890625,0.0,1383.5916748046875,0.4604471027851105,1.0,0.0,3.0,1.0,0.0
12392400,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.9444619417190552,0.3113443851470947,0.2801936268806457,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.9990000128746032,0.3796997368335724,0.3549269735813141,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.9521397948265076,0.3179610967636108,0.2227337509393692,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.9614823460578918,0.3269667327404022,0.3099584877490997,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.890836775302887,0.2651939392089844,1.195362567901611,287.4130554199219,286.0011901855469,293.3022766113281,290.1475830078125,294.3007507324219,297.2845458984375,287.4113464355469,1.0,0.5078634023666382,1.0,1.0,0.0,1.0,-2.837286949157715,2.837280511856079,6.478490377048729e-06,2.194237470626831,0.7279998660087585,0.7279998660087585,0.0,87.11278533935547,108.0,24509.951171875,-0.0,1726.3748779296875,1.0,283.1499938964844,286.46197509765625,293.1966552734375,294.8365173339844,293.1499938964844,293.1499938964844,283.1499938964844,16020.1083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701462268829346,1.0,0.0,0.0,1.7730491161346436,1.773056149482727,2.0976592907118174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.2265625,0.0,203.09100341796875,1895.4371337890625,0.0,1383.5916748046875,0.4604471027851105,1.0,0.0,3.0,1.0,0.0
12392460,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724365234375,0.9133713245391846,0.3129251003265381,0.2818942368030548,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37225341796875,0.9805090427398682,0.3817586600780487,0.361500084400177,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724365234375,0.9197304248809814,0.3184101581573486,0.2232652753591537,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724060058594,0.9299486875534058,0.3277512192726135,0.3109940886497497,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3726501464844,0.863507866859436,0.2650998830795288,1.196353316307068,287.3721618652344,285.9054260253906,293.3794860839844,290.184814453125,294.37799072265625,297.2794494628906,287.370361328125,1.0,0.5147783160209656,1.0,1.0,0.0,1.0,-2.8508002758026123,2.850793838500977,6.54060886517982e-06,2.204805374145508,0.7479313611984253,0.7479313611984253,0.0,94.503662109375,126.0,25273.1640625,-0.0,1782.78173828125,1.0,283.1499938964844,286.4153747558594,293.2352294921875,294.9201354980469,293.1499938964844,293.1499938964844,283.1499938964844,15932.2587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802140474319458,1.0,0.0,0.0,1.8543485403060915,1.854355931282044,2.294437138061767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.9169921875,0.0,226.2821044921875,1895.4371337890625,0.0,1458.2421875,0.4775670766830444,1.0,0.0,3.0,1.0,0.0
12392520,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724365234375,0.9133713245391846,0.3129251003265381,0.2818942368030548,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37225341796875,0.9805090427398682,0.3817586600780487,0.361500084400177,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724365234375,0.9197304248809814,0.3184101581573486,0.2232652753591537,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724060058594,0.9299486875534058,0.3277512192726135,0.3109940886497497,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3726501464844,0.863507866859436,0.2650998830795288,1.196353316307068,287.3721618652344,285.9054260253906,293.3794860839844,290.184814453125,294.37799072265625,297.2794494628906,287.370361328125,1.0,0.5147783160209656,1.0,1.0,0.0,1.0,-2.8508002758026123,2.850793838500977,6.54060886517982e-06,2.204805374145508,0.7479313611984253,0.7479313611984253,0.0,94.503662109375,126.0,25273.1640625,-0.0,1782.78173828125,1.0,283.1499938964844,286.4153747558594,293.2352294921875,294.9201354980469,293.1499938964844,293.1499938964844,283.1499938964844,15932.2587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802140474319458,1.0,0.0,0.0,1.8543485403060915,1.854355931282044,2.294437138061767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.9169921875,0.0,226.2821044921875,1895.4371337890625,0.0,1458.2421875,0.4775670766830444,1.0,0.0,3.0,1.0,0.0
12392580,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.328125,0.8744483590126038,0.3143271505832672,0.2836441695690155,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3279113769531,0.9391875863075256,0.3838531672954559,0.3639097511768341,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280944824219,0.8787866234779358,0.3187155127525329,0.2238571941852569,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280639648437,0.8876323699951172,0.3283924162387848,0.3121114373207092,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283386230469,0.8282660245895386,0.2648649215698242,1.1977362632751465,287.32781982421875,285.8094177246094,293.4569396972656,290.2220458984375,294.4554138183594,297.27392578125,287.32598876953125,1.0,0.5241427421569824,1.0,1.0,0.0,1.0,-2.859031915664673,2.859025239944458,6.57830332784215e-06,2.21111273765564,0.7685204148292542,0.7685204148292542,0.0,107.02239227294922,144.0,26013.111328125,-0.0,1856.97314453125,1.0,283.1499938964844,286.3664245605469,293.2728576660156,295.00262451171875,293.1499938964844,293.1499938964844,283.1499938964844,15861.1826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904112100601196,1.0,0.0,0.0,1.9375386238098145,1.937546372413636,2.504921496893076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.60546875,0.0,252.0360565185547,1895.4371337890625,0.0,1535.9171142578125,0.4953027665615082,1.0,0.0,3.0,1.0,0.0
12392640,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.328125,0.8744483590126038,0.3143271505832672,0.2836441695690155,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3279113769531,0.9391875863075256,0.3838531672954559,0.3639097511768341,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280944824219,0.8787866234779358,0.3187155127525329,0.2238571941852569,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280639648437,0.8876323699951172,0.3283924162387848,0.3121114373207092,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283386230469,0.8282660245895386,0.2648649215698242,1.1977362632751465,287.32781982421875,285.8094177246094,293.4569396972656,290.2220458984375,294.4554138183594,297.27392578125,287.32598876953125,1.0,0.5241427421569824,1.0,1.0,0.0,1.0,-2.859031915664673,2.859025239944458,6.57830332784215e-06,2.21111273765564,0.7685204148292542,0.7685204148292542,0.0,107.02239227294922,144.0,26013.111328125,-0.0,1856.97314453125,1.0,283.1499938964844,286.3664245605469,293.2728576660156,295.00262451171875,293.1499938964844,293.1499938964844,283.1499938964844,15861.1826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904112100601196,1.0,0.0,0.0,1.9375386238098145,1.937546372413636,2.504921496893076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.60546875,0.0,252.0360565185547,1895.4371337890625,0.0,1535.9171142578125,0.4953027665615082,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065185546875,0.8571563363075256,0.3149704337120056,0.2845014035701751,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3063049316406,0.9177770018577576,0.3849263787269592,0.3651931881904602,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065185546875,0.8607951402664185,0.3188240826129913,0.2241489440202713,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3064880371094,0.8693777322769165,0.3286681175231933,0.3126640617847442,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067321777344,0.8121514320373535,0.2647049725055694,1.198408603668213,287.3062438964844,285.76129150390625,293.4957275390625,290.2406616210937,294.4942321777344,297.2712707519531,287.3044128417969,1.0,0.5294278264045715,1.0,1.0,0.0,1.0,-2.8634278774261475,2.8634212017059326,6.5985113906208426e-06,2.214495897293091,0.7790883779525757,0.7790883779525757,0.0,114.27322387695312,144.0,26381.669921875,-0.0,1899.365234375,1.0,283.1499938964844,286.34234619140625,293.2910461425781,295.0430603027344,293.1499938964844,293.1499938964844,283.1499938964844,15831.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954287886619568,1.0,0.0,0.0,1.979678750038147,1.9796867370605469,2.6150672738367575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.3876953125,0.0,265.8918151855469,1895.4371337890625,0.0,1574.8663330078125,0.5043606758117676,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28533935546875,0.8417083621025085,0.3155784904956817,0.2853440642356872,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2851257324219,0.8993338346481323,0.3860006034374237,0.3665008544921875,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853088378906,0.8447055220603943,0.3189067244529724,0.2244356572628021,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2852783203125,0.852961540222168,0.3289169073104858,0.3132090866565704,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855224609375,0.7961095571517944,0.2645197510719299,1.199052095413208,287.2850341796875,285.713134765625,293.5345764160156,290.2592468261719,294.5330505371094,297.2685852050781,287.2832946777344,1.0,0.5349631905555725,1.0,1.0,0.0,1.0,-2.8677854537963867,2.867778778076172,6.618576662731357e-06,2.217850923538208,0.7898419499397278,0.7898419499397278,0.0,122.0013198852539,147.0,26747.720703125,-0.0,1944.15771484375,1.0,283.1499938964844,286.31854248046875,293.3089294433594,295.0830078125,293.1499938964844,293.1499938964844,283.1499938964844,15807.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003605961799622,1.0,0.0,0.0,2.0220718383789062,2.022079944610596,2.728264689721982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.10107421875,0.0,280.3984680175781,1895.4371337890625,0.0,1613.6002197265625,0.5135191679000854,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8248782157897949,0.3167152106761932,0.2867596745491028,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428283691406,0.8801088929176331,0.3881433010101318,0.3689129650592804,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8269205689430237,0.3190172612667084,0.2248173356056213,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8349891304969788,0.3293535411357879,0.3140349388122558,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24322509765625,0.7773725986480713,0.2640940248966217,1.1991087198257446,287.24273681640625,285.6166687011719,293.61236572265625,290.2964172363281,294.6108703613281,297.2633056640625,287.240966796875,1.0,0.5419469475746155,1.0,1.0,0.0,1.0,-2.8739092350006104,2.8739025592803955,6.64689014229225e-06,2.222594738006592,0.8118842244148254,0.8118842244148254,0.0,132.30966186523438,135.0,27459.443359375,-0.0,2004.6240234375,1.0,283.1499938964844,286.27117919921875,293.3441162109375,295.161376953125,293.1499938964844,293.1499938964844,283.1499938964844,15773.4404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099081873893738,1.0,0.0,0.0,2.1072049140930176,2.107213497161865,2.962831331387861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.73046875,0.0,311.310791015625,1895.4371337890625,0.0,1689.80712890625,0.5320417881011963,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8248782157897949,0.3167152106761932,0.2867596745491028,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428283691406,0.8801088929176331,0.3881433010101318,0.3689129650592804,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8269205689430237,0.3190172612667084,0.2248173356056213,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8349891304969788,0.3293535411357879,0.3140349388122558,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24322509765625,0.7773725986480713,0.2640940248966217,1.1991087198257446,287.24273681640625,285.6166687011719,293.61236572265625,290.2964172363281,294.6108703613281,297.2633056640625,287.240966796875,1.0,0.5419469475746155,1.0,1.0,0.0,1.0,-2.8739092350006104,2.8739025592803955,6.64689014229225e-06,2.222594738006592,0.8118842244148254,0.8118842244148254,0.0,132.30966186523438,135.0,27459.443359375,-0.0,2004.6240234375,1.0,283.1499938964844,286.27117919921875,293.3441162109375,295.161376953125,293.1499938964844,293.1499938964844,283.1499938964844,15773.4404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099081873893738,1.0,0.0,0.0,2.1072049140930176,2.107213497161865,2.962831331387861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.73046875,0.0,311.310791015625,1895.4371337890625,0.0,1689.80712890625,0.5320417881011963,1.0,0.0,3.0,1.0,0.0
12392940,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2003479003906,0.8241510391235352,0.3177964389324188,0.2877717018127441,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001342773437,0.8798716068267822,0.3902980983257293,0.3709720075130462,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2003479003906,0.8253914713859558,0.3191044330596924,0.22490756213665,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2003173828125,0.8336820006370544,0.3297538161277771,0.3144552111625671,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.7752963900566101,0.2636428773403168,1.197284698486328,287.2000732421875,285.5200500488281,293.6902770996094,290.3335266113281,294.68878173828125,297.258544921875,287.1982421875,1.0,0.5424262881278992,1.0,1.0,0.0,1.0,-2.876026153564453,2.8760194778442383,6.656714958808152e-06,2.2242448329925537,0.8346445560455322,0.8346445560455322,0.0,133.38291931152344,123.0,28135.830078125,-0.0,2013.3697509765625,1.0,283.1499938964844,286.22393798828125,293.3784484863281,295.23699951171875,293.1499938964844,293.1499938964844,283.1499938964844,15763.2021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189063429832458,1.0,0.0,0.0,2.192136287689209,2.192145586013794,3.206479846085131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.67236328125,0.0,344.6159973144531,1895.4371337890625,0.0,1763.0325927734375,0.5506834387779236,1.0,0.0,3.0,1.0,0.0
