time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393000,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2003479003906,0.8241510391235352,0.3177964389324188,0.2877717018127441,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001342773437,0.8798716068267822,0.3902980983257293,0.3709720075130462,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2003479003906,0.8253914713859558,0.3191044330596924,0.22490756213665,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2003173828125,0.8336820006370544,0.3297538161277771,0.3144552111625671,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.7752963900566101,0.2636428773403168,1.197284698486328,287.2000732421875,285.5200500488281,293.6902770996094,290.3335266113281,294.68878173828125,297.258544921875,287.1982421875,1.0,0.5424262881278992,1.0,1.0,0.0,1.0,-2.876026153564453,2.8760194778442383,6.656714958808152e-06,2.2242448329925537,0.8346445560455322,0.8346445560455322,0.0,133.38291931152344,123.0,28135.830078125,-0.0,2013.3697509765625,1.0,283.1499938964844,286.22393798828125,293.3784484863281,295.23699951171875,293.1499938964844,293.1499938964844,283.1499938964844,15763.2021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189063429832458,1.0,0.0,0.0,2.192136287689209,2.192145586013794,3.206479846085131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.67236328125,0.0,344.6159973144531,1895.4371337890625,0.0,1763.0325927734375,0.5506834387779236,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587219238281,0.8324773907661438,0.3188624083995819,0.2885583341121673,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15850830078125,0.8903537392616272,0.3924912214279175,0.3728454113006592,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587219238281,0.8329540491104126,0.3192139267921448,0.2248471528291702,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15869140625,0.8416336178779602,0.3301621675491333,0.3146579265594482,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.158935546875,0.7825286388397217,0.2632152140140533,1.1944928169250488,287.158447265625,285.42333984375,293.7682800292969,290.3705139160156,294.7667541503906,297.2544860839844,287.1567077636719,1.0,0.5394113063812256,1.0,1.0,0.0,1.0,-2.876039981842041,2.8760335445404053,6.656720415776363e-06,2.224229097366333,0.8581461906433105,0.8581461906433105,0.0,128.8689422607422,111.0,28778.908203125,-0.0,1991.25244140625,1.0,283.1499938964844,286.1779479980469,293.41217041015625,295.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,15776.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272434830665588,1.0,0.0,0.0,2.275977611541748,2.275987148284912,3.456442527749459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8916015625,0.0,380.0192260742188,1895.4371337890625,0.0,1832.0252685546875,0.5692432522773743,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587219238281,0.8324773907661438,0.3188624083995819,0.2885583341121673,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15850830078125,0.8903537392616272,0.3924912214279175,0.3728454113006592,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587219238281,0.8329540491104126,0.3192139267921448,0.2248471528291702,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15869140625,0.8416336178779602,0.3301621675491333,0.3146579265594482,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.158935546875,0.7825286388397217,0.2632152140140533,1.1944928169250488,287.158447265625,285.42333984375,293.7682800292969,290.3705139160156,294.7667541503906,297.2544860839844,287.1567077636719,1.0,0.5394113063812256,1.0,1.0,0.0,1.0,-2.876039981842041,2.8760335445404053,6.656720415776363e-06,2.224229097366333,0.8581461906433105,0.8581461906433105,0.0,128.8689422607422,111.0,28778.908203125,-0.0,1991.25244140625,1.0,283.1499938964844,286.1779479980469,293.41217041015625,295.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,15776.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272434830665588,1.0,0.0,0.0,2.275977611541748,2.275987148284912,3.456442527749459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8916015625,0.0,380.0192260742188,1895.4371337890625,0.0,1832.0252685546875,0.5692432522773743,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.127197265625,0.8439643383026123,0.3197053372859955,0.2890922129154205,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12701416015625,0.9044345617294312,0.3942761719226837,0.3742809593677521,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.127197265625,0.8438416719436646,0.3193247020244598,0.2247466295957565,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1271667480469,0.8530376553535461,0.3305031955242157,0.3147407472133636,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274108886719,0.7932305335998535,0.2628999352455139,1.1919375658035278,287.126953125,285.3459167480469,293.8307189941406,290.3999938964844,294.8291931152344,297.2517395019531,287.12530517578125,1.0,0.5354638695716858,1.0,1.0,0.0,1.0,-2.8753151893615723,2.8753085136413574,6.653301170445047e-06,2.223639726638794,0.8775147199630737,0.8775147199630737,0.0,122.91056060791016,111.0,29270.703125,-0.0,1960.8463134765625,1.0,283.1499938964844,286.142822265625,293.43902587890625,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15805.1083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334341406822205,1.0,0.0,0.0,2.341737747192383,2.341747999191284,3.659063452232658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.9931640625,0.0,409.6160888671875,1895.4371337890625,0.0,1883.9312744140625,0.5838977694511414,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.847484290599823,0.3199144899845123,0.28921639919281,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1194152832031,0.908851146697998,0.3947265148162842,0.3746353089809418,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.847208559513092,0.3193556666374206,0.2247175425291061,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195678710937,0.856563925743103,0.3305906951427459,0.3147550523281097,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11981201171875,0.7965224981307983,0.2628250420093536,1.1912761926651,287.1193542480469,285.3265380859375,293.8463439941406,290.4073181152344,294.8448181152344,297.2510986328125,287.1177673339844,1.0,0.5343347787857056,1.0,1.0,0.0,1.0,-2.875077724456787,2.8750710487365723,6.65218431095127e-06,2.2234482765197754,0.8824371695518494,0.8824371695518494,0.0,121.20530700683594,99.0,29390.53125,-0.0,1952.09814453125,1.0,283.1499938964844,286.1343078613281,293.4457397460937,295.38037109375,293.1499938964844,293.1499938964844,283.1499938964844,15814.6279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349200248718262,1.0,0.0,0.0,2.357942581176758,2.357952833175659,3.7098794791745604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.62255859375,0.0,417.1636962890625,1895.4371337890625,0.0,1896.471923828125,0.5875210762023926,1.0,0.0,3.0,1.0,0.0
12393300,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8575642108917236,0.3204343914985657,0.2895128130912781,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011047363281,0.9219949841499328,0.3958598375320434,0.3755162358283996,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8568946123123169,0.3194391429424286,0.2246401757001876,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.8666896224021912,0.3308136761188507,0.3147827684879303,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.8058717250823975,0.2626451551914215,1.1895982027053833,287.1010437011719,285.27813720703125,293.8853759765625,290.4256896972656,294.88385009765625,297.2496337890625,287.0994873046875,1.0,0.5313083529472351,1.0,1.0,0.0,1.0,-2.8744165897369385,2.874409914016724,6.6490788412920665e-06,2.2229163646698,0.8948946595191956,0.8948946595191956,0.0,116.63568115234376,99.0,29684.59765625,-0.0,1928.6226806640625,1.0,283.1499938964844,286.1136169433594,293.4625549316406,295.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,15842.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385261654853821,1.0,0.0,0.0,2.397974967956543,2.3979854583740234,3.836919404420769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.93994140625,0.0,436.24847412109375,1895.4371337890625,0.0,1927.037109375,0.5964910984039307,1.0,0.0,3.0,1.0,0.0
12393360,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838317871094,0.8696141839027405,0.3209496140480041,0.2897927761077881,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.9376816153526306,0.3970034122467041,0.3763937354087829,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838317871094,0.8685324192047119,0.3195309340953827,0.22455894947052,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08380126953125,0.8787949085235596,0.331042617559433,0.3148029744625091,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840148925781,0.8164019584655762,0.2624754309654236,1.1879035234451294,287.0835876464844,285.229736328125,293.9244079589844,290.4440002441406,294.9228820800781,297.248291015625,287.0821533203125,1.0,0.5280570387840271,1.0,1.0,0.0,1.0,-2.873697519302368,2.8736908435821533,6.645705525443191e-06,2.222339153289795,0.907569169998169,0.907569169998169,0.0,111.7313003540039,87.0,29970.7890625,-0.0,1903.4244384765625,1.0,283.1499938964844,286.0937194824219,293.4794006347656,295.4491271972656,293.1499938964844,293.1499938964844,283.1499938964844,15875.927734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419871687889099,1.0,0.0,0.0,2.437245607376098,2.437256336212158,3.96361940602219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.880859375,0.0,455.5880126953125,1895.4371337890625,0.0,1956.5400390625,0.6083158850669861,1.0,0.0,3.0,1.0,0.0
12393420,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310974121094,0.9004788398742676,0.3218799829483032,0.2902675867080688,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.9733442068099976,0.3992461860179901,0.378107875585556,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310974121094,0.8985565900802612,0.3196684122085571,0.2243641763925552,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03106689453125,0.9099119901657104,0.3314545154571533,0.3147974610328674,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8417114615440369,0.2621121406555176,1.1843806505203247,287.03082275390625,285.1329650878906,294.00244140625,290.4804382324219,295.0009460449219,297.2451171875,287.0289001464844,1.0,0.5210630893707275,1.0,1.0,0.0,1.0,-2.871854066848755,2.871847629547119,6.637103979301173e-06,2.2208786010742188,0.9331487417221068,0.9331487417221068,0.0,101.28254699707033,75.0,30686.6953125,-0.0,1849.2862548828125,1.0,283.1499938964844,286.0361022949219,293.5171813964844,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16393.5625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493187785148621,1.0,0.0,0.0,2.546090602874756,2.5461020469665527,4.3255471382508404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.56591796875,0.0,514.5285034179688,1895.4371337890625,0.0,2019.560791015625,0.6339120864868164,1.0,0.0,3.0,1.0,0.0
12393480,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310974121094,0.9004788398742676,0.3218799829483032,0.2902675867080688,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.9733442068099976,0.3992461860179901,0.378107875585556,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310974121094,0.8985565900802612,0.3196684122085571,0.2243641763925552,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03106689453125,0.9099119901657104,0.3314545154571533,0.3147974610328674,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8417114615440369,0.2621121406555176,1.1843806505203247,287.03082275390625,285.1329650878906,294.00244140625,290.4804382324219,295.0009460449219,297.2451171875,287.0289001464844,1.0,0.5210630893707275,1.0,1.0,0.0,1.0,-2.871854066848755,2.871847629547119,6.637103979301173e-06,2.2208786010742188,0.9331487417221068,0.9331487417221068,0.0,101.28254699707033,75.0,30686.6953125,-0.0,1849.2862548828125,1.0,283.1499938964844,286.0361022949219,293.5171813964844,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16393.5625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493187785148621,1.0,0.0,0.0,2.546090602874756,2.5461020469665527,4.3255471382508404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.56591796875,0.0,514.5285034179688,1895.4371337890625,0.0,2019.560791015625,0.6339120864868164,1.0,0.0,3.0,1.0,0.0
12393540,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697265625,0.9393129348754884,0.3226340115070343,0.2906481027603149,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.9990000128746032,0.4015613496303558,0.3735001683235168,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.9362432956695556,0.3196981251239776,0.2241444438695907,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.9492819905281068,0.3317580819129944,0.3147579431533813,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.8718618154525757,0.2616683542728424,1.1808220148086548,286.96929931640625,285.0362243652344,294.0804443359375,290.5166320800781,295.0789489746094,297.2413330078125,286.96612548828125,1.0,0.513170599937439,1.0,1.0,0.0,1.0,-2.8607192039489746,2.86071252822876,6.586773451999761e-06,2.212733030319214,0.959145963191986,0.959145963191986,0.0,91.63525390625,63.0,31387.658203125,-0.0,1785.4954833984375,1.0,283.1499938964844,285.969970703125,293.555908203125,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17138.59375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572227716445923,1.0,0.0,0.0,2.667130708694458,2.667143106460572,4.74659259452892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.89990234375,0.0,586.8029174804688,1895.4371337890625,0.0,2088.2578125,0.6625617146492004,1.0,0.0,3.0,1.0,0.0
12393600,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697265625,0.9393129348754884,0.3226340115070343,0.2906481027603149,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.9990000128746032,0.4015613496303558,0.3735001683235168,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.9362432956695556,0.3196981251239776,0.2241444438695907,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.9492819905281068,0.3317580819129944,0.3147579431533813,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.8718618154525757,0.2616683542728424,1.1808220148086548,286.96929931640625,285.0362243652344,294.0804443359375,290.5166320800781,295.0789489746094,297.2413330078125,286.96612548828125,1.0,0.513170599937439,1.0,1.0,0.0,1.0,-2.8607192039489746,2.86071252822876,6.586773451999761e-06,2.212733030319214,0.959145963191986,0.959145963191986,0.0,91.63525390625,63.0,31387.658203125,-0.0,1785.4954833984375,1.0,283.1499938964844,285.969970703125,293.555908203125,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17138.59375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572227716445923,1.0,0.0,0.0,2.667130708694458,2.667143106460572,4.74659259452892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.89990234375,0.0,586.8029174804688,1895.4371337890625,0.0,2088.2578125,0.6625617146492004,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9686251282691956,0.3230680227279663,0.2908937335014343,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.9990000128746032,0.4070043861865997,0.3431553840637207,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.9652244448661804,0.319488912820816,0.2238733470439911,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.9769132137298584,0.3318277597427368,0.3146519064903259,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.8964722156524658,0.2610464096069336,1.177136778831482,286.8821105957031,284.95001220703125,294.1583557128906,290.5525817871094,295.1568298339844,297.2500305175781,286.8785095214844,1.0,0.5027514696121216,1.0,1.0,0.0,1.0,-2.8211681842803955,2.82116174697876,6.405683961929753e-06,2.182041883468628,0.984940767288208,0.984940767288208,0.0,84.32308959960938,83.0,31898.88671875,-0.0,1688.3587646484375,1.0,283.1499938964844,285.8857727050781,293.589111328125,295.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18051.880859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646994590759277,1.0,0.0,0.0,2.7943522930145264,2.794365882873535,5.210215476836311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69189453125,0.0,670.48583984375,1895.4371337890625,0.0,2153.9169921875,0.6928009986877441,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9686251282691956,0.3230680227279663,0.2908937335014343,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.9990000128746032,0.4070043861865997,0.3431553840637207,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.9652244448661804,0.319488912820816,0.2238733470439911,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.9769132137298584,0.3318277597427368,0.3146519064903259,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.8964722156524658,0.2610464096069336,1.177136778831482,286.8821105957031,284.95001220703125,294.1583557128906,290.5525817871094,295.1568298339844,297.2500305175781,286.8785095214844,1.0,0.5027514696121216,1.0,1.0,0.0,1.0,-2.8211681842803955,2.82116174697876,6.405683961929753e-06,2.182041883468628,0.984940767288208,0.984940767288208,0.0,84.32308959960938,83.0,31898.88671875,-0.0,1688.3587646484375,1.0,283.1499938964844,285.8857727050781,293.589111328125,295.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18051.880859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646994590759277,1.0,0.0,0.0,2.7943522930145264,2.794365882873535,5.210215476836311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69189453125,0.0,670.48583984375,1895.4371337890625,0.0,2153.9169921875,0.6928009986877441,1.0,0.0,3.0,1.0,0.0
12393780,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81622314453125,0.9703929424285888,0.3234060108661651,0.2911857068538666,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161315917969,0.9990000128746032,0.4137421548366546,0.3415865302085876,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162536621094,0.966439127922058,0.3192431926727295,0.2236864119768142,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81622314453125,0.9782869219779968,0.3318605720996856,0.3146621882915497,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81646728515625,0.8971631526947021,0.2604704201221466,1.1743853092193604,286.8160400390625,284.95001220703125,294.23614501953125,290.58819580078125,295.234619140625,297.26593017578125,286.8146667480469,1.0,0.5026555061340332,1.0,1.0,0.0,1.0,-2.816056966781616,2.8160505294799805,6.380868398991879e-06,2.177347421646118,1.0,1.0,0.0,83.80859375,103.0,32555.52734375,-0.0,1678.21044921875,1.0,283.1499938964844,285.8180847167969,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19223.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709285020828247,1.0,0.0,0.0,2.9203431606292725,2.9203579425811768,5.690640136890579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.11669921875,0.0,762.3794555664062,1895.4371337890625,0.0,2209.087890625,0.7229467630386353,1.0,0.0,3.0,1.0,0.0
12393840,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81622314453125,0.9703929424285888,0.3234060108661651,0.2911857068538666,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161315917969,0.9990000128746032,0.4137421548366546,0.3415865302085876,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162536621094,0.966439127922058,0.3192431926727295,0.2236864119768142,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81622314453125,0.9782869219779968,0.3318605720996856,0.3146621882915497,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81646728515625,0.8971631526947021,0.2604704201221466,1.1743853092193604,286.8160400390625,284.95001220703125,294.23614501953125,290.58819580078125,295.234619140625,297.26593017578125,286.8146667480469,1.0,0.5026555061340332,1.0,1.0,0.0,1.0,-2.816056966781616,2.8160505294799805,6.380868398991879e-06,2.177347421646118,1.0,1.0,0.0,83.80859375,103.0,32555.52734375,-0.0,1678.21044921875,1.0,283.1499938964844,285.8180847167969,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19223.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709285020828247,1.0,0.0,0.0,2.9203431606292725,2.9203579425811768,5.690640136890579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.11669921875,0.0,762.3794555664062,1895.4371337890625,0.0,2209.087890625,0.7229467630386353,1.0,0.0,3.0,1.0,0.0
12393900,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79547119140625,0.962759256362915,0.3235983550548553,0.2914079427719116,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79541015625,0.9990000128746032,0.4159241318702698,0.3500349521636963,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955017089844,0.9583224058151244,0.3191544413566589,0.2236610651016235,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79547119140625,0.9709314107894896,0.3319060206413269,0.3147557973861694,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.8894371390342712,0.2602153420448303,1.1734939813613892,286.7953186035156,284.95001220703125,294.2749938964844,290.6058959960937,295.2734680175781,297.2680358886719,286.7943420410156,1.0,0.5054440498352051,1.0,1.0,0.0,1.0,-2.8254754543304443,2.825469255447388,6.423256309062708e-06,2.1844632625579834,1.0,1.0,0.0,85.71546173095703,103.0,32963.33984375,-0.0,1701.6248779296875,1.0,283.1499938964844,285.79254150390625,293.6375427246094,295.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,20082.7578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740846872329712,1.0,0.0,0.0,2.98494029045105,2.9849555492401123,5.945174734733882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.55517578125,0.0,814.0924072265625,1895.4371337890625,0.0,2237.1962890625,0.7359328866004944,1.0,0.0,3.0,1.0,0.0
12393960,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886657714844,0.950622022151947,0.3238196074962616,0.2916817367076874,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.9990000128746032,0.4170644879341125,0.3630861937999725,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886657714844,0.9456440806388856,0.3190991282463074,0.2236806154251098,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.95917809009552,0.33198282122612,0.3149075806140899,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886657714844,0.8782241344451904,0.2599769830703735,1.172844409942627,286.78863525390625,284.95001220703125,294.3138122558594,290.6234741210937,295.3122863769531,297.2649230957031,286.7886657714844,1.0,0.5097825527191162,1.0,1.0,0.0,1.0,-2.840904474258423,2.840898036956787,6.493311957456172e-06,2.1962623596191406,1.0,1.0,0.0,88.77782440185547,123.0,33325.6875,-0.0,1739.9981689453125,1.0,283.1499938964844,285.7801513671875,293.65606689453125,295.8232421875,293.1499938964844,293.1499938964844,283.1499938964844,20694.361328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773908972740173,1.0,0.0,0.0,3.0300514698028564,3.030067205429077,6.126230118752574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.51806640625,0.0,851.5630493164062,1895.4371337890625,0.0,2266.746826171875,0.7497402429580688,1.0,0.0,3.0,1.0,0.0
12394020,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.9133483171463012,0.3243247866630554,0.2924309968948364,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.994484543800354,0.4161632061004638,0.3949293196201324,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.9080209732055664,0.3190755844116211,0.2238891273736953,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.9218093156814576,0.3322198987007141,0.3154366016387939,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.8475924730300903,0.259512335062027,1.1723390817642212,286.785400390625,284.95001220703125,294.3912353515625,290.65838623046875,295.3897399902344,297.24334716796875,286.7857666015625,1.0,0.5219444036483765,1.0,1.0,0.0,1.0,-2.8811686038970947,2.88116192817688,6.679710168100428e-06,2.227851390838623,1.0,1.0,0.0,98.73261260986328,143.0,34162.7109375,-0.0,1851.1134033203125,1.0,283.1499938964844,285.7606201171875,293.6956787109375,295.9114074707031,293.1499938964844,293.1499938964844,283.1499938964844,22068.376953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848508954048157,1.0,0.0,0.0,3.129026174545288,3.129042863845825,6.532985707963235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.009765625,0.0,937.7660522460938,1895.4371337890625,0.0,2333.801025390625,0.7739448547363281,1.0,0.0,3.0,1.0,0.0
12394080,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.9133483171463012,0.3243247866630554,0.2924309968948364,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.994484543800354,0.4161632061004638,0.3949293196201324,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.9080209732055664,0.3190755844116211,0.2238891273736953,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.9218093156814576,0.3322198987007141,0.3154366016387939,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.8475924730300903,0.259512335062027,1.1723390817642212,286.785400390625,284.95001220703125,294.3912353515625,290.65838623046875,295.3897399902344,297.24334716796875,286.7857666015625,1.0,0.5219444036483765,1.0,1.0,0.0,1.0,-2.8811686038970947,2.88116192817688,6.679710168100428e-06,2.227851390838623,1.0,1.0,0.0,98.73261260986328,143.0,34162.7109375,-0.0,1851.1134033203125,1.0,283.1499938964844,285.7606201171875,293.6956787109375,295.9114074707031,293.1499938964844,293.1499938964844,283.1499938964844,22068.376953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848508954048157,1.0,0.0,0.0,3.129026174545288,3.129042863845825,6.532985707963235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.009765625,0.0,937.7660522460938,1895.4371337890625,0.0,2333.801025390625,0.7739448547363281,1.0,0.0,3.0,1.0,0.0
12394140,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.8599970936775208,0.3246090412139892,0.293452501296997,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76190185546875,0.938042402267456,0.4154768288135528,0.39450204372406,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.8551731705665588,0.3189157247543335,0.2243567854166031,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.8666766881942749,0.3323196172714233,0.3163131773471832,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8006849884986877,0.2588402926921844,1.173092246055603,286.7618713378906,284.95001220703125,294.4684753417969,290.69293212890625,295.46697998046875,297.2225952148437,286.7613525390625,1.0,0.5343470573425293,1.0,1.0,0.0,1.0,-2.8836255073547363,2.8836185932159424,6.690971076750429e-06,2.229690790176392,1.0,1.0,0.0,117.57876586914062,163.0,34705.8125,-0.0,1948.2130126953125,1.0,283.1499938964844,285.7279357910156,293.729736328125,295.9857788085937,293.1499938964844,293.1499938964844,283.1499938964844,23369.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924423813819885,1.0,0.0,0.0,3.21993374824524,3.219951629638672,6.918106123521284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.86474609375,0.0,1021.8988037109376,1895.4371337890625,0.0,2402.538330078125,0.796201765537262,1.0,0.0,3.0,1.0,0.0
12394200,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.8599970936775208,0.3246090412139892,0.293452501296997,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76190185546875,0.938042402267456,0.4154768288135528,0.39450204372406,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.8551731705665588,0.3189157247543335,0.2243567854166031,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.8666766881942749,0.3323196172714233,0.3163131773471832,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8006849884986877,0.2588402926921844,1.173092246055603,286.7618713378906,284.95001220703125,294.4684753417969,290.69293212890625,295.46697998046875,297.2225952148437,286.7613525390625,1.0,0.5343470573425293,1.0,1.0,0.0,1.0,-2.8836255073547363,2.8836185932159424,6.690971076750429e-06,2.229690790176392,1.0,1.0,0.0,117.57876586914062,163.0,34705.8125,-0.0,1948.2130126953125,1.0,283.1499938964844,285.7279357910156,293.729736328125,295.9857788085937,293.1499938964844,293.1499938964844,283.1499938964844,23369.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924423813819885,1.0,0.0,0.0,3.21993374824524,3.219951629638672,6.918106123521284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.86474609375,0.0,1021.8988037109376,1895.4371337890625,0.0,2402.538330078125,0.796201765537262,1.0,0.0,3.0,1.0,0.0
12394260,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8250179290771484,0.324736088514328,0.2943120896816253,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413330078125,0.8937948942184448,0.4164332151412964,0.3958795666694641,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8203259110450745,0.3186810910701751,0.2247613817453384,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8309102654457092,0.3323450684547424,0.3171063065528869,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.7651430368423462,0.2581015527248382,1.173421025276184,286.7413330078125,284.95001220703125,294.5454406738281,290.7270202636719,295.5439453125,297.2124328613281,286.7409973144531,1.0,0.5471097826957703,1.0,1.0,0.0,1.0,-2.888148069381714,2.888141393661499,6.711883088428294e-06,2.2331466674804688,1.0,1.0,0.0,136.87875366210938,151.0,35226.00390625,-0.0,2050.654052734375,1.0,283.1499938964844,285.6990661621094,293.7574462890625,296.0458984375,293.1499938964844,293.1499938964844,283.1499938964844,24616.630859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985665798187256,1.0,0.0,0.0,3.3047473430633545,3.3047661781311035,7.287354151230829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.02880859375,0.0,1104.7957763671875,1895.4371337890625,0.0,2458.32666015625,0.8169832229614258,1.0,0.0,3.0,1.0,0.0
12394320,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8250179290771484,0.324736088514328,0.2943120896816253,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413330078125,0.8937948942184448,0.4164332151412964,0.3958795666694641,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8203259110450745,0.3186810910701751,0.2247613817453384,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8309102654457092,0.3323450684547424,0.3171063065528869,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.7651430368423462,0.2581015527248382,1.173421025276184,286.7413330078125,284.95001220703125,294.5454406738281,290.7270202636719,295.5439453125,297.2124328613281,286.7409973144531,1.0,0.5471097826957703,1.0,1.0,0.0,1.0,-2.888148069381714,2.888141393661499,6.711883088428294e-06,2.2331466674804688,1.0,1.0,0.0,136.87875366210938,151.0,35226.00390625,-0.0,2050.654052734375,1.0,283.1499938964844,285.6990661621094,293.7574462890625,296.0458984375,293.1499938964844,293.1499938964844,283.1499938964844,24616.630859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985665798187256,1.0,0.0,0.0,3.3047473430633545,3.3047661781311035,7.287354151230829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.02880859375,0.0,1104.7957763671875,1895.4371337890625,0.0,2458.32666015625,0.8169832229614258,1.0,0.0,3.0,1.0,0.0
12394380,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8158376812934875,0.3247952461242676,0.2946034669876098,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72314453125,0.883703887462616,0.4177600145339966,0.3972786664962768,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8108165264129639,0.3184639811515808,0.2247890830039978,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8216894268989563,0.3323493301868438,0.3173548877239227,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.7555868625640869,0.2574499845504761,1.1716455221176147,286.7231140136719,284.95001220703125,294.6129150390625,290.7566223144531,295.6114501953125,297.20684814453125,286.7226257324219,1.0,0.550269603729248,1.0,1.0,0.0,1.0,-2.8883843421936035,2.8883776664733887,6.713089533150196e-06,2.233377456665039,1.0,1.0,0.0,143.09437561035156,151.0,35646.75,-0.0,2081.66064453125,1.0,283.1499938964844,285.6737670898437,293.78240966796875,296.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,25719.333984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030460476875305,1.0,0.0,0.0,3.3779547214508057,3.377974510192871,7.613791694893735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.7802734375,0.0,1179.8553466796875,1895.4371337890625,0.0,2499.307373046875,0.8319792747497559,1.0,0.0,3.0,1.0,0.0
12394440,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8154909610748291,0.3248065710067749,0.2946204543113708,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217712402344,0.883427619934082,0.417961984872818,0.3974682092666626,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8104320168495178,0.3184394538402557,0.2247768193483352,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8213410973548889,0.3323538303375244,0.31736621260643,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.7551729083061218,0.2573662400245666,1.1713024377822876,286.7217712402344,284.95001220703125,294.6221008300781,290.7606201171875,295.6206359863281,297.2062683105469,286.7213134765625,1.0,0.550357460975647,1.0,1.0,0.0,1.0,-2.888219356536865,2.888212442398072,6.712319191137794e-06,2.233248472213745,1.0,1.0,0.0,143.3327178955078,139.0,35690.51953125,-0.0,2082.557373046875,1.0,283.1499938964844,285.67156982421875,293.78570556640625,296.1029663085937,293.1499938964844,293.1499938964844,283.1499938964844,25824.896484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035838603973389,1.0,0.0,0.0,3.3848800659179688,3.384899616241455,7.645041932846652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.35205078125,0.0,1187.126708984375,1895.4371337890625,0.0,2504.237060546875,0.8366333246231079,1.0,0.0,3.0,1.0,0.0
12394500,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8156157732009888,0.3248530924320221,0.2946583032608032,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70916748046875,0.8841326236724854,0.4188326001167297,0.3982574939727783,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8104392886161804,0.3183447420597076,0.224703848361969,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8214436769485474,0.3323783576488495,0.3173812925815582,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.7549309730529785,0.2570278942584991,1.169735312461853,286.70916748046875,284.95001220703125,294.6603088378906,290.7772521972656,295.6588439941406,297.2041320800781,286.7084045410156,1.0,0.550035297870636,1.0,1.0,0.0,1.0,-2.887261152267456,2.887254476547241,6.707849934173282e-06,2.2325000762939453,1.0,1.0,0.0,143.23362731933594,139.0,35936.7578125,-0.0,2080.46142578125,1.0,283.1499938964844,285.6548767089844,293.8004455566406,296.1321716308594,293.1499938964844,293.1499938964844,283.1499938964844,26541.841796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057959675788879,1.0,0.0,0.0,3.4315435886383057,3.4315638542175293,7.857281616452383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.57958984375,0.0,1236.903564453125,1895.4371337890625,0.0,2524.533203125,0.8452783823013306,1.0,0.0,3.0,1.0,0.0
12394560,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.817803680896759,0.3249098062515259,0.2946470081806183,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.8872960805892944,0.419747531414032,0.3990361988544464,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8125625848770142,0.3182708919048309,0.2246008217334747,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.823598325252533,0.3324202597141266,0.3173525929450989,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.7566521167755127,0.2567130923271179,1.1679918766021729,286.7024841308594,284.95001220703125,294.6984558105469,290.79376220703125,295.69696044921875,297.20245361328125,286.7020568847656,1.0,0.5488070845603943,1.0,1.0,0.0,1.0,-2.885930061340332,2.885923385620117,6.701639449602226e-06,2.231458902359009,1.0,1.0,0.0,141.70172119140625,127.0,36114.21875,-0.0,2070.690185546875,1.0,283.1499938964844,285.64501953125,293.8148498535156,296.15802001953125,293.1499938964844,293.1499938964844,283.1499938964844,27005.150390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078000545501709,1.0,0.0,0.0,3.4613640308380127,3.4613847732543945,7.994436828084872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.3154296875,0.0,1269.4312744140625,1895.4371337890625,0.0,2542.94873046875,0.8553991913795471,1.0,0.0,3.0,1.0,0.0
12394620,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.8268612623214722,0.3250436186790466,0.294537752866745,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.8994053602218628,0.4216655492782593,0.4005768895149231,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.8215044736862183,0.3181803524494171,0.2243511229753494,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.8326696157455444,0.3325533270835876,0.3172274529933929,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.7647820115089417,0.2561512291431427,1.1642639636993408,286.6844177246094,284.95001220703125,294.7744140625,290.8263854980469,295.77294921875,297.1999816894531,286.6840515136719,1.0,0.5444633960723877,1.0,1.0,0.0,1.0,-2.882719755172729,2.882713079452514,6.686666893074289e-06,2.228945016860962,1.0,1.0,0.0,135.63079833984375,115.0,36511.8359375,-0.0,2035.4781494140625,1.0,283.1499938964844,285.619873046875,293.8447570800781,296.212158203125,293.1499938964844,293.1499938964844,283.1499938964844,28165.349609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114857077598572,1.0,0.0,0.0,3.53493595123291,3.5349574089050293,8.33789442822308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.9609375,0.0,1352.1102294921875,1895.4371337890625,0.0,2576.8818359375,0.8734583854675293,1.0,0.0,3.0,1.0,0.0
12394680,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.8268612623214722,0.3250436186790466,0.294537752866745,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.8994053602218628,0.4216655492782593,0.4005768895149231,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.8215044736862183,0.3181803524494171,0.2243511229753494,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.8326696157455444,0.3325533270835876,0.3172274529933929,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.7647820115089417,0.2561512291431427,1.1642639636993408,286.6844177246094,284.95001220703125,294.7744140625,290.8263854980469,295.77294921875,297.1999816894531,286.6840515136719,1.0,0.5444633960723877,1.0,1.0,0.0,1.0,-2.882719755172729,2.882713079452514,6.686666893074289e-06,2.228945016860962,1.0,1.0,0.0,135.63079833984375,115.0,36511.8359375,-0.0,2035.4781494140625,1.0,283.1499938964844,285.619873046875,293.8447570800781,296.212158203125,293.1499938964844,293.1499938964844,283.1499938964844,28165.349609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114857077598572,1.0,0.0,0.0,3.53493595123291,3.5349574089050293,8.33789442822308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.9609375,0.0,1352.1102294921875,1895.4371337890625,0.0,2576.8818359375,0.8734583854675293,1.0,0.0,3.0,1.0,0.0
12394740,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8411674499511719,0.3251936435699463,0.2943522930145263,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.919074296951294,0.4236633479595184,0.4021031558513641,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.83551424741745,0.3181575834751129,0.2240774035453796,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8472397923469543,0.3327462077140808,0.3170615434646606,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.7783640027046204,0.2556717991828918,1.1604466438293457,286.667724609375,284.95001220703125,294.8500061035156,290.8584289550781,295.8485412597656,297.19842529296875,286.6674194335937,1.0,0.5385196805000305,1.0,1.0,0.0,1.0,-2.8792147636413574,2.8792080879211426,6.670334641967202e-06,2.226198196411133,1.0,1.0,0.0,127.02967834472656,103.0,36890.3046875,-0.0,1987.4354248046875,1.0,283.1499938964844,285.5960998535156,293.87506103515625,296.2655944824219,293.1499938964844,293.1499938964844,283.1499938964844,29311.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148257732391357,1.0,0.0,0.0,3.606122732162476,3.606145143508911,8.677094456288614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.60498046875,0.0,1435.453369140625,1895.4371337890625,0.0,2607.70263671875,0.8909377455711365,1.0,0.0,3.0,1.0,0.0
12394800,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8411674499511719,0.3251936435699463,0.2943522930145263,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.919074296951294,0.4236633479595184,0.4021031558513641,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.83551424741745,0.3181575834751129,0.2240774035453796,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8472397923469543,0.3327462077140808,0.3170615434646606,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.7783640027046204,0.2556717991828918,1.1604466438293457,286.667724609375,284.95001220703125,294.8500061035156,290.8584289550781,295.8485412597656,297.19842529296875,286.6674194335937,1.0,0.5385196805000305,1.0,1.0,0.0,1.0,-2.8792147636413574,2.8792080879211426,6.670334641967202e-06,2.226198196411133,1.0,1.0,0.0,127.02967834472656,103.0,36890.3046875,-0.0,1987.4354248046875,1.0,283.1499938964844,285.5960998535156,293.87506103515625,296.2655944824219,293.1499938964844,293.1499938964844,283.1499938964844,29311.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148257732391357,1.0,0.0,0.0,3.606122732162476,3.606145143508911,8.677094456288614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.60498046875,0.0,1435.453369140625,1895.4371337890625,0.0,2607.70263671875,0.8909377455711365,1.0,0.0,3.0,1.0,0.0
