time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394860,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.861266553401947,0.3253458142280578,0.2941179275512695,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524963378906,0.9470090866088868,0.4257149696350097,0.4036283195018768,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.8550986647605896,0.3181902170181274,0.2238024622201919,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.8678422570228577,0.3329886198043823,0.3168880343437195,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.7974297404289246,0.2552617490291595,1.1566858291625977,286.6524963378906,284.95001220703125,294.92529296875,290.8905639648437,295.9238586425781,297.1974792480469,286.6522521972656,1.0,0.5316502451896667,1.0,1.0,0.0,1.0,-2.875706911087036,2.8757002353668213,6.654011485807132e-06,2.223450422286988,1.0,1.0,0.0,116.99522399902344,91.0,37256.81640625,-0.0,1932.47412109375,1.0,283.1499938964844,285.57379150390625,293.9056396484375,296.31842041015625,293.1499938964844,293.1499938964844,283.1499938964844,30446.595703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178707361221313,1.0,0.0,0.0,3.675304651260376,3.675328016281128,9.013220392262156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.669921875,0.0,1519.6644287109375,1895.4371337890625,0.0,2635.854248046875,0.9079289436340332,1.0,0.0,3.0,1.0,0.0
12394920,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.861266553401947,0.3253458142280578,0.2941179275512695,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524963378906,0.9470090866088868,0.4257149696350097,0.4036283195018768,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.8550986647605896,0.3181902170181274,0.2238024622201919,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.8678422570228577,0.3329886198043823,0.3168880343437195,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.7974297404289246,0.2552617490291595,1.1566858291625977,286.6524963378906,284.95001220703125,294.92529296875,290.8905639648437,295.9238586425781,297.1974792480469,286.6522521972656,1.0,0.5316502451896667,1.0,1.0,0.0,1.0,-2.875706911087036,2.8757002353668213,6.654011485807132e-06,2.223450422286988,1.0,1.0,0.0,116.99522399902344,91.0,37256.81640625,-0.0,1932.47412109375,1.0,283.1499938964844,285.57379150390625,293.9056396484375,296.31842041015625,293.1499938964844,293.1499938964844,283.1499938964844,30446.595703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178707361221313,1.0,0.0,0.0,3.675304651260376,3.675328016281128,9.013220392262156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.669921875,0.0,1519.6644287109375,1895.4371337890625,0.0,2635.854248046875,0.9079289436340332,1.0,0.0,3.0,1.0,0.0
12394980,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8889601826667786,0.3254922032356262,0.2938490808010101,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.979167342185974,0.4278073906898498,0.40516197681427,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8822455406188965,0.3182695806026459,0.2235375195741653,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8960899710655212,0.3332727551460266,0.3167231976985931,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8218348026275635,0.254910260438919,1.1530451774597168,286.638916015625,284.95001220703125,295.0004577636719,290.9233703613281,295.9990234375,297.19696044921875,286.6387023925781,1.0,0.5242365002632141,1.0,1.0,0.0,1.0,-2.872334241867065,2.8723278045654297,6.6383490775479e-06,2.2208139896392822,1.0,1.0,0.0,106.1491470336914,79.0,37617.89453125,-0.0,1873.8870849609373,1.0,283.1499938964844,285.5530700683594,293.937255859375,296.3717041015625,293.1499938964844,293.1499938964844,283.1499938964844,31574.4453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206654191017151,1.0,0.0,0.0,3.7427589893341056,3.742783069610596,9.347102150059072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.7841796875,0.0,1604.882568359375,1895.4371337890625,0.0,2661.73486328125,0.9244987964630128,1.0,0.0,3.0,1.0,0.0
12395040,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8889601826667786,0.3254922032356262,0.2938490808010101,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.979167342185974,0.4278073906898498,0.40516197681427,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8822455406188965,0.3182695806026459,0.2235375195741653,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8960899710655212,0.3332727551460266,0.3167231976985931,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8218348026275635,0.254910260438919,1.1530451774597168,286.638916015625,284.95001220703125,295.0004577636719,290.9233703613281,295.9990234375,297.19696044921875,286.6387023925781,1.0,0.5242365002632141,1.0,1.0,0.0,1.0,-2.872334241867065,2.8723278045654297,6.6383490775479e-06,2.2208139896392822,1.0,1.0,0.0,106.1491470336914,79.0,37617.89453125,-0.0,1873.8870849609373,1.0,283.1499938964844,285.5530700683594,293.937255859375,296.3717041015625,293.1499938964844,293.1499938964844,283.1499938964844,31574.4453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206654191017151,1.0,0.0,0.0,3.7427589893341056,3.742783069610596,9.347102150059072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.7841796875,0.0,1604.882568359375,1895.4371337890625,0.0,2661.73486328125,0.9244987964630128,1.0,0.0,3.0,1.0,0.0
12395100,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9065069556236268,0.3255549073219299,0.2937050759792328,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.9951725602149964,0.4288661181926727,0.4059356451034546,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.8995208740234375,0.3183246552944183,0.2234118282794952,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9144359827041626,0.3334284424781799,0.3166480660438537,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8361809253692627,0.2547546029090881,1.1512845754623413,286.6302185058594,284.95001220703125,295.0379943847656,290.9400329589844,296.0365295410156,297.1968078613281,286.6297607421875,1.0,0.5203980803489685,1.0,1.0,0.0,1.0,-2.8707337379455566,2.870727062225342,6.630926236539381e-06,2.219564914703369,1.0,1.0,0.0,100.53629302978516,79.0,37823.50390625,-0.0,1843.8515625,1.0,283.1499938964844,285.54034423828125,293.9537048339844,296.4000549316406,293.1499938964844,293.1499938964844,283.1499938964844,32270.435546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220198154449463,1.0,0.0,0.0,3.7837843894958496,3.783809185028076,9.553137942930334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.1767578125,0.0,1658.23828125,1895.4371337890625,0.0,2674.291748046875,0.931765079498291,1.0,0.0,3.0,1.0,0.0
12395160,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.623046875,0.9206344485282898,0.325560063123703,0.2936028838157654,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228942871094,0.9990000128746032,0.4302292466163635,0.3973415493965149,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.623046875,0.912841022014618,0.3183551728725433,0.2233387380838394,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.929220736026764,0.333558976650238,0.3166435956954956,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231994628906,0.846890926361084,0.2545807063579559,1.1498863697052002,286.6228942871094,284.95001220703125,295.07550048828125,290.9568176269531,296.07403564453125,297.1973876953125,286.6216125488281,1.0,0.515958309173584,1.0,1.0,0.0,1.0,-2.8585355281829834,2.858528852462769,6.575573024747428e-06,2.2105283737182617,1.0,1.0,0.0,96.44056701660156,67.0,37897.50390625,-0.0,1804.5787353515625,1.0,283.1499938964844,285.5301208496094,293.9697265625,296.4245300292969,293.1499938964844,293.1499938964844,283.1499938964844,32695.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232771158218384,1.0,0.0,0.0,3.8086495399475098,3.808674573898315,9.679107506599394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.0458984375,0.0,1691.144775390625,1895.4371337890625,0.0,2685.9560546875,0.9406871199607848,1.0,0.0,3.0,1.0,0.0
12395220,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.9484628438949584,0.3253649473190307,0.2932585477828979,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.9990000128746032,0.4361476302146911,0.3673035204410553,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.9406718015670776,0.3183059990406036,0.2231508195400238,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.9570647478103638,0.3337162435054779,0.3165816366672516,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.86826491355896,0.2541846036911011,1.1470195055007937,286.58551025390625,284.95001220703125,295.150390625,290.99090576171875,296.14892578125,297.212890625,286.5839233398437,1.0,0.5052925944328308,1.0,1.0,0.0,1.0,-2.8182859420776367,2.818279504776001,6.391710030584363e-06,2.17940640449524,1.0,1.0,0.0,88.78230285644531,85.0,37935.625,-0.0,1705.43701171875,1.0,283.1499938964844,285.4930419921875,293.9979553222656,296.4599914550781,293.1499938964844,293.1499938964844,283.04998779296875,33814.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248050808906555,1.0,0.0,0.0,3.873230457305908,3.8732564449310303,1.001013515633531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.96728515625,0.0,1778.6392822265625,1895.4371337890625,0.0,2700.14111328125,0.9555547833442688,1.0,0.0,3.0,1.0,0.0
12395280,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.9484628438949584,0.3253649473190307,0.2932585477828979,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.9990000128746032,0.4361476302146911,0.3673035204410553,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.9406718015670776,0.3183059990406036,0.2231508195400238,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.9570647478103638,0.3337162435054779,0.3165816366672516,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.86826491355896,0.2541846036911011,1.1470195055007937,286.58551025390625,284.95001220703125,295.150390625,290.99090576171875,296.14892578125,297.212890625,286.5839233398437,1.0,0.5052925944328308,1.0,1.0,0.0,1.0,-2.8182859420776367,2.818279504776001,6.391710030584363e-06,2.17940640449524,1.0,1.0,0.0,88.78230285644531,85.0,37935.625,-0.0,1705.43701171875,1.0,283.1499938964844,285.4930419921875,293.9979553222656,296.4599914550781,293.1499938964844,293.1499938964844,283.04998779296875,33814.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248050808906555,1.0,0.0,0.0,3.873230457305908,3.8732564449310303,1.001013515633531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.96728515625,0.0,1778.6392822265625,1895.4371337890625,0.0,2700.14111328125,0.9555547833442688,1.0,0.0,3.0,1.0,0.0
12395340,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9519448280334472,0.3248414397239685,0.2928397357463836,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.9990000128746032,0.443230539560318,0.3631467819213867,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.944502294063568,0.3180709779262543,0.2230006605386734,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.960906982421875,0.3337126076221466,0.3165894448757171,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.8710748553276062,0.253756046295166,1.1450129747390747,286.5072631835937,284.95001220703125,295.22515869140625,291.0256042480469,296.2236633300781,297.23443603515625,286.507080078125,1.0,0.504298985004425,1.0,1.0,0.0,1.0,-2.810152530670166,2.8101460933685303,6.3534703258483205e-06,2.1724767684936523,1.0,1.0,0.0,87.63558197021484,105.0,38628.9140625,-0.0,1687.6751708984375,1.0,283.05206298828125,285.40435791015625,294.0444030761719,296.5506896972656,293.1499938964844,293.1499938964844,282.75,34752.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296850323677063,1.0,0.0,0.0,3.9265871047973633,3.926613807678223,1.028783003675926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.06884765625,0.0,1853.1632080078125,1895.4371337890625,0.0,2745.513916015625,0.9665798544883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9519448280334472,0.3248414397239685,0.2928397357463836,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.9990000128746032,0.443230539560318,0.3631467819213867,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.944502294063568,0.3180709779262543,0.2230006605386734,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.960906982421875,0.3337126076221466,0.3165894448757171,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.8710748553276062,0.253756046295166,1.1450129747390747,286.5072631835937,284.95001220703125,295.22515869140625,291.0256042480469,296.2236633300781,297.23443603515625,286.507080078125,1.0,0.504298985004425,1.0,1.0,0.0,1.0,-2.810152530670166,2.8101460933685303,6.3534703258483205e-06,2.1724767684936523,1.0,1.0,0.0,87.63558197021484,105.0,38628.9140625,-0.0,1687.6751708984375,1.0,283.05206298828125,285.40435791015625,294.0444030761719,296.5506896972656,293.1499938964844,293.1499938964844,282.75,34752.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296850323677063,1.0,0.0,0.0,3.9265871047973633,3.926613807678223,1.028783003675926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.06884765625,0.0,1853.1632080078125,1895.4371337890625,0.0,2745.513916015625,0.9665798544883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9315322637557985,0.3235672116279602,0.2920498847961426,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.9990000128746032,0.4462693035602569,0.3834660053253174,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9243562817573548,0.3172769844532013,0.2226847857236862,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9417964220046996,0.3331986963748932,0.316413015127182,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.8549226522445679,0.2529260814189911,1.1426631212234497,286.3345031738281,284.95001220703125,295.2997741699219,291.0608215332031,296.2983093261719,297.232421875,286.3345947265625,1.0,0.5106484889984131,1.0,1.0,0.0,1.0,-2.8301851749420166,2.830178737640381,6.443844995374093e-06,2.187721967697144,1.0,1.0,0.0,92.4297866821289,123.0,40402.859375,-0.0,1741.189697265625,1.0,282.7560119628906,285.19891357421875,294.11865234375,296.7495422363281,293.1499938964844,293.1499938964844,282.45001220703125,35254.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447803854942322,1.0,0.0,0.0,3.954878807067871,3.9549057483673096,1.0436614275022291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.873046875,0.0,1893.5096435546875,1895.4371337890625,0.0,2886.409423828125,0.9733108282089232,1.0,0.0,3.0,1.0,0.0
12395520,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9315322637557985,0.3235672116279602,0.2920498847961426,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.9990000128746032,0.4462693035602569,0.3834660053253174,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9243562817573548,0.3172769844532013,0.2226847857236862,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9417964220046996,0.3331986963748932,0.316413015127182,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.8549226522445679,0.2529260814189911,1.1426631212234497,286.3345031738281,284.95001220703125,295.2997741699219,291.0608215332031,296.2983093261719,297.232421875,286.3345947265625,1.0,0.5106484889984131,1.0,1.0,0.0,1.0,-2.8301851749420166,2.830178737640381,6.443844995374093e-06,2.187721967697144,1.0,1.0,0.0,92.4297866821289,123.0,40402.859375,-0.0,1741.189697265625,1.0,282.7560119628906,285.19891357421875,294.11865234375,296.7495422363281,293.1499938964844,293.1499938964844,282.45001220703125,35254.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447803854942322,1.0,0.0,0.0,3.954878807067871,3.9549057483673096,1.0436614275022291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.873046875,0.0,1893.5096435546875,1895.4371337890625,0.0,2886.409423828125,0.9733108282089232,1.0,0.0,3.0,1.0,0.0
12395580,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.9011892676353456,0.3217979371547699,0.2908416092395782,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.9990000128746032,0.4442302286624908,0.4171014428138733,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8955538868904114,0.3160624206066131,0.2221183627843856,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.9112135767936708,0.3322665393352508,0.3159115314483642,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8315293192863464,0.2516649663448334,1.1388814449310305,286.1746520996094,284.95001220703125,295.37127685546875,291.0950927734375,296.3698425292969,297.2036437988281,286.1751403808594,1.0,0.5208860635757446,1.0,1.0,0.0,1.0,-2.863321304321289,2.863314628601074,6.595506874873536e-06,2.2132863998413086,1.0,1.0,0.0,100.87883758544922,123.0,42289.8515625,0.0,1833.8106689453125,1.0,282.4569702148437,285.0031433105469,294.1652526855469,296.9169921875,293.1499938964844,293.1499938964844,282.45001220703125,35546.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611261248588562,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523037872189889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.2568359375,0.0,1917.077880859375,1895.4371337890625,0.0,3039.567138671875,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8999143838882446,0.3217276930809021,0.2907854318618774,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9990000128746032,0.4440543949604034,0.4187142550945282,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8943091034889221,0.3160135447978973,0.2220911085605621,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.909859538078308,0.3322283625602722,0.3158856928348541,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.8304721713066101,0.2516093552112579,1.1386935710906982,286.1750183105469,284.95001220703125,295.374267578125,291.0965270996094,296.372802734375,297.2020263671875,286.1757202148437,1.0,0.5213782787322998,1.0,1.0,0.0,1.0,-2.8648643493652344,2.8648576736450195,6.602630037377821e-06,2.214484691619873,1.0,1.0,0.0,101.30448150634766,141.0,42317.6171875,0.0,1838.3551025390625,1.0,282.4559631347656,285.0030212402344,294.1640625,296.91510009765625,293.1499938964844,293.1499938964844,282.1499938964844,35556.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614136576652527,1.0,0.0,0.0,3.9717397689819336,3.971766948699951,1.052579364113626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.21533203125,0.0,1917.8309326171875,1895.4371337890625,0.0,3042.26416015625,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.8702431917190552,0.3206302523612976,0.290284514427185,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.974933385848999,0.4419423937797546,0.4201205968856811,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.8652175068855286,0.31521737575531,0.221900001168251,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.040283203125,0.8798382878303528,0.3315732777118683,0.3157585263252258,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.8049017786979675,0.2507426142692566,1.1371643543243408,286.0388488769531,284.95001220703125,295.4114685058594,291.11456298828125,296.4100036621094,297.1808166503906,286.0302429199219,1.0,0.5265007615089417,1.0,1.0,0.0,1.0,-2.8570146560668945,2.857008218765259,6.577294698217884e-06,2.213265895843506,1.0,1.0,0.0,111.23189544677734,141.0,43651.50390625,0.0,1878.7337646484373,1.0,282.1932678222656,284.832275390625,294.2070007324219,297.094482421875,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719561696052551,1.0,0.0,0.0,3.977404117584229,3.977431297302246,1.0555837661740952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.19970703125,0.0,1926.048095703125,1895.4371337890625,0.0,3141.159912109375,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.8496742248535156,0.3193587958812713,0.2894983291625976,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.9509487152099608,0.4405502676963806,0.4188137352466583,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8452404737472534,0.3142754137516022,0.2215163111686706,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.8591065406799316,0.3307750225067138,0.3153772354125976,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.7851763367652893,0.249732419848442,1.1344356536865234,285.9925231933594,284.95001220703125,295.4486083984375,291.1327209472656,296.4471740722656,297.1642761230469,285.99139404296875,1.0,0.5319401025772095,1.0,1.0,0.0,1.0,-2.8571081161499023,2.8571014404296875,6.568332537426613e-06,2.209120988845825,1.0,1.0,0.0,119.56892395019533,144.0,43839.55078125,0.0,1915.0372314453125,1.0,282.15594482421875,284.7897033691406,294.1954650878906,297.0516052246094,293.1499938964844,293.1499938964844,281.8500061035156,35735.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87701416015625,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.0579035460978048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.53076171875,0.0,1932.400634765625,1895.4371337890625,0.0,3188.592529296875,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.8239807486534119,0.3165847063064575,0.2875829339027405,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.9172099232673644,0.4389458894729614,0.4175141751766205,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8203072547912598,0.3121859133243561,0.2204963564872741,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8335182666778564,0.3289605975151062,0.3142595887184143,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.7598304152488708,0.2475066632032394,1.127249240875244,285.7985534667969,284.95001220703125,295.5228271484375,291.1693420410156,296.5213623046875,297.1395568847656,285.7973022460937,1.0,0.5375320315361023,1.0,1.0,0.0,1.0,-2.8420417308807373,2.8420350551605225,6.499309165519662e-06,2.1975021362304688,1.0,1.0,0.0,132.06982421875,132.0,45247.66015625,0.0,1951.523193359375,1.0,281.8558349609375,284.57012939453125,294.2196044921875,297.1638488769531,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897837996482849,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.720703125,0.0,1941.09619140625,1895.4371337890625,0.0,3308.185791015625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.8239807486534119,0.3165847063064575,0.2875829339027405,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.9172099232673644,0.4389458894729614,0.4175141751766205,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8203072547912598,0.3121859133243561,0.2204963564872741,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8335182666778564,0.3289605975151062,0.3142595887184143,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.7598304152488708,0.2475066632032394,1.127249240875244,285.7985534667969,284.95001220703125,295.5228271484375,291.1693420410156,296.5213623046875,297.1395568847656,285.7973022460937,1.0,0.5375320315361023,1.0,1.0,0.0,1.0,-2.8420417308807373,2.8420350551605225,6.499309165519662e-06,2.1975021362304688,1.0,1.0,0.0,132.06982421875,132.0,45247.66015625,0.0,1951.523193359375,1.0,281.8558349609375,284.57012939453125,294.2196044921875,297.1638488769531,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897837996482849,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.720703125,0.0,1941.09619140625,1895.4371337890625,0.0,3308.185791015625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.8166495561599731,0.3136207461357116,0.2850881814956665,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.9096122980117798,0.4378835260868072,0.4165647327899933,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8134618401527405,0.3099130690097809,0.2190361768007278,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8269832134246826,0.3269406259059906,0.3125272393226623,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.7527686953544617,0.2451134622097015,1.1172970533370972,285.6001892089844,284.95001220703125,295.596923828125,291.20635986328125,296.595458984375,297.11981201171875,285.5987243652344,1.0,0.5359807014465332,1.0,1.0,0.0,1.0,-2.822108745574951,2.8221023082733154,6.408528861356899e-06,2.182120084762573,1.0,1.0,0.0,134.4894256591797,120.0,46580.40625,0.0,1931.2010498046875,1.0,281.5558166503906,284.3476867675781,294.24713134765625,297.2733764648437,293.1499938964844,293.1499938964844,281.25,35906.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005557298660278,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.04638671875,0.0,1946.274658203125,1895.4371337890625,0.0,3408.76416015625,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.8166495561599731,0.3136207461357116,0.2850881814956665,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.9096122980117798,0.4378835260868072,0.4165647327899933,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8134618401527405,0.3099130690097809,0.2190361768007278,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8269832134246826,0.3269406259059906,0.3125272393226623,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.7527686953544617,0.2451134622097015,1.1172970533370972,285.6001892089844,284.95001220703125,295.596923828125,291.20635986328125,296.595458984375,297.11981201171875,285.5987243652344,1.0,0.5359807014465332,1.0,1.0,0.0,1.0,-2.822108745574951,2.8221023082733154,6.408528861356899e-06,2.182120084762573,1.0,1.0,0.0,134.4894256591797,120.0,46580.40625,0.0,1931.2010498046875,1.0,281.5558166503906,284.3476867675781,294.24713134765625,297.2733764648437,293.1499938964844,293.1499938964844,281.25,35906.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005557298660278,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.04638671875,0.0,1946.274658203125,1895.4371337890625,0.0,3408.76416015625,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8178043365478516,0.3110155761241913,0.2827357053756714,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.9132623672485352,0.4370462298393249,0.415724366903305,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8150866627693176,0.3078999519348144,0.2176109552383422,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.8288254737854004,0.3251244127750397,0.3107855916023254,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.753777265548706,0.2430228739976883,1.107717752456665,285.4053039550781,284.95001220703125,295.6592712402344,291.23785400390625,296.6578063964844,297.1050109863281,285.40252685546875,1.0,0.5315538048744202,1.0,1.0,0.0,1.0,-2.80295467376709,2.802948474884033,6.3218203649739735e-06,2.167304039001465,1.0,1.0,0.0,131.7169952392578,120.0,47845.87109375,0.0,1887.521240234375,1.0,281.2608642578125,284.1292724609375,294.2828674316406,297.39849853515625,293.1499938964844,293.1499938964844,281.25,35939.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098583459854126,1.0,0.0,0.0,3.993120670318604,3.9931480884552,1.063942477230739e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.73974609375,0.0,1948.9705810546875,1895.4371337890625,0.0,3495.2890625,0.9824070334434508,1.0,0.0,3.0,1.0,0.0
12396120,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.8184946179389954,0.3105537891387939,0.2822679281234741,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.9146119952201844,0.4369164705276489,0.4155456721782684,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8158702850341797,0.3075414896011352,0.2173247188329696,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.8296483755111694,0.3247986137866974,0.3104323148727417,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.7544170618057251,0.2426442801952362,1.105822205543518,285.3977355957031,284.95001220703125,295.6708679199219,291.24371337890625,296.6693725585937,297.10260009765625,285.3961181640625,1.0,0.5305015444755554,1.0,1.0,0.0,1.0,-2.79913067817688,2.799124240875244,6.3045572460396215e-06,2.1643357276916504,1.0,1.0,0.0,130.88751220703125,108.0,47852.70703125,0.0,1877.54833984375,1.0,281.2558288574219,284.1224975585937,294.2782287597656,297.3830261230469,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910049319267273,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.35595703125,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.061279296875,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8259360194206238,0.3073942363262176,0.2792406678199768,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.9277632236480712,0.4358921945095062,0.4143688380718231,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8238877058029175,0.3050898909568786,0.2154597342014312,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8380395770072937,0.3225574493408203,0.3081108033657074,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.7614975571632385,0.2401248067617416,1.0934878587722778,285.1917419433594,284.95001220703125,295.7446594238281,291.2814025878906,296.7431945800781,297.0869140625,285.19000244140625,1.0,0.522639811038971,1.0,1.0,0.0,1.0,-2.774224042892456,2.7742178440093994,6.192778528202325e-06,2.1450395584106445,1.0,1.0,0.0,123.9314193725586,96.0,49075.9296875,0.0,1805.8544921875,1.0,280.9557800292969,283.89483642578125,294.31158447265625,297.49237060546875,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186716675758362,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.060546875,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.89453125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8259360194206238,0.3073942363262176,0.2792406678199768,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.9277632236480712,0.4358921945095062,0.4143688380718231,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8238877058029175,0.3050898909568786,0.2154597342014312,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8380395770072937,0.3225574493408203,0.3081108033657074,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.7614975571632385,0.2401248067617416,1.0934878587722778,285.1917419433594,284.95001220703125,295.7446594238281,291.2814025878906,296.7431945800781,297.0869140625,285.19000244140625,1.0,0.522639811038971,1.0,1.0,0.0,1.0,-2.774224042892456,2.7742178440093994,6.192778528202325e-06,2.1450395584106445,1.0,1.0,0.0,123.9314193725586,96.0,49075.9296875,0.0,1805.8544921875,1.0,280.9557800292969,283.89483642578125,294.31158447265625,297.49237060546875,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186716675758362,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.060546875,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.89453125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.831481397151947,0.3057986497879028,0.2777102291584015,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9370156526565552,0.4353584945201874,0.4137590229511261,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8296985030174255,0.3038522005081177,0.214510440826416,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8441886305809021,0.3214167654514313,0.3069171607494354,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7668975591659546,0.2388608604669571,1.087207555770874,285.03717041015625,284.95001220703125,295.7815246582031,291.3003234863281,296.780029296875,297.07977294921875,285.02703857421875,1.0,0.5181256532669067,1.0,1.0,0.0,1.0,-2.761528968811035,2.7615230083465576,6.136170668469276e-06,2.135195255279541,1.0,1.0,0.0,119.6279525756836,96.0,50197.609375,0.0,1766.201171875,1.0,280.6927185058594,283.7127990722656,294.3520202636719,297.6532592773437,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249533414840698,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.046875,0.0,1951.798583984375,1895.4371337890625,0.0,3634.798583984375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8378502130508423,0.3041428029537201,0.2760618329048157,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9472559094429016,0.4347603917121887,0.4130265116691589,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8363481760025024,0.3025646805763244,0.2134886980056762,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8513007164001465,0.3202240765094757,0.3056280612945556,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7731853723526001,0.2375616431236267,1.0806047916412354,284.982421875,284.95001220703125,295.8183288574219,291.3193359375,296.8168334960937,297.0723571777344,284.9805908203125,1.0,0.5132959485054016,1.0,1.0,0.0,1.0,-2.7479560375213623,2.7479498386383057,6.075941200833768e-06,2.124673366546631,1.0,1.0,0.0,115.0588836669922,84.0,50255.05078125,0.0,1724.3319091796875,1.0,280.6556701660156,283.6647644042969,294.3462829589844,297.600830078125,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266093373298644,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.26318359375,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.023681640625,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8500868082046509,0.3016045689582824,0.2735993862152099,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.9649509787559508,0.4338014125823974,0.4119276404380798,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8490021228790283,0.3005917370319366,0.2119568139314651,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8648672103881836,0.3183864951133728,0.3036821484565735,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.7852131128311157,0.2355873882770538,1.0706650018692017,284.7872009277344,284.95001220703125,295.87384033203125,291.3481140136719,296.8723449707031,297.06182861328125,284.78302001953125,1.0,0.5055886507034302,1.0,1.0,0.0,1.0,-2.7275524139404297,2.727546215057373,5.985951247566845e-06,2.108851909637451,0.9968088865280152,0.9968088865280152,0.0,107.5955047607422,84.0,51389.234375,0.0,1659.3538818359375,1.0,280.3654479980469,283.4475402832031,294.3868103027344,297.7331237792969,293.1499938964844,293.1499938964844,280.3500061035156,36075.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338560700416564,1.0,0.0,0.0,3.993540048599243,3.993567705154419,1.0641659855537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.71337890625,0.0,1950.6297607421875,1895.4371337890625,0.0,3716.4345703125,0.982565701007843,1.0,0.0,3.0,1.0,0.0
12396480,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8546645641326904,0.3008030354976654,0.2727607190608978,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.9709240198135376,0.4335061907768249,0.4115274846553802,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.853729784488678,0.2999666631221771,0.2114346474409103,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8699277639389038,0.3177997469902038,0.3030165135860443,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7896738648414612,0.2349564731121063,1.0673270225524902,284.7716979980469,284.95001220703125,295.8918762207031,291.3575134277344,296.890380859375,297.0587158203125,284.7698669433594,1.0,0.5029812455177307,1.0,1.0,0.0,1.0,-2.7206239700317383,2.7206180095672607,5.955521373834927e-06,2.103467464447021,0.9960412383079528,0.9960412383079528,0.0,105.09889221191406,72.0,51378.38671875,0.0,1637.673095703125,1.0,280.35577392578125,283.4342956542969,294.38140869140625,297.7069702148437,293.1499938964844,293.1499938964844,280.04998779296875,36096.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339109659194946,1.0,0.0,0.0,3.9924087524414062,3.992436170578003,1.0635631042532625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.458984375,0.0,1949.3134765625,1895.4371337890625,0.0,3716.9365234375,0.982329785823822,1.0,0.0,3.0,1.0,0.0
12396540,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8781112432479858,0.2974005937576294,0.2693717777729034,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.996056318283081,0.4321399331092834,0.4098963737487793,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8778366446495056,0.2973080575466156,0.2093184888362884,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.8953966498374939,0.315289705991745,0.3002983629703522,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56170654296875,0.811716616153717,0.2323202192783355,1.0537831783294678,284.5610656738281,284.95001220703125,295.9652709960937,291.3958435058594,296.9637451171875,297.0453796386719,284.5592346191406,1.0,0.4919914007186889,1.0,1.0,0.0,1.0,-2.6925060749053955,2.692500352859497,5.832864644617075e-06,2.081636667251587,0.989114224910736,0.989114224910736,0.0,94.5120620727539,60.0,52441.4453125,0.0,1548.6650390625,1.0,280.0558166503906,283.2049255371094,294.4167175292969,297.8099365234375,293.1499938964844,293.1499938964844,279.75,36258.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405864477157592,1.0,0.0,0.0,3.983484506607056,3.983511924743652,1.0588136092337663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.24658203125,0.0,1938.9097900390625,1895.4371337890625,0.0,3777.776123046875,0.9804025888442992,1.0,0.0,3.0,1.0,0.0
12396600,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8781112432479858,0.2974005937576294,0.2693717777729034,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.996056318283081,0.4321399331092834,0.4098963737487793,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8778366446495056,0.2973080575466156,0.2093184888362884,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.8953966498374939,0.315289705991745,0.3002983629703522,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56170654296875,0.811716616153717,0.2323202192783355,1.0537831783294678,284.5610656738281,284.95001220703125,295.9652709960937,291.3958435058594,296.9637451171875,297.0453796386719,284.5592346191406,1.0,0.4919914007186889,1.0,1.0,0.0,1.0,-2.6925060749053955,2.692500352859497,5.832864644617075e-06,2.081636667251587,0.989114224910736,0.989114224910736,0.0,94.5120620727539,60.0,52441.4453125,0.0,1548.6650390625,1.0,280.0558166503906,283.2049255371094,294.4167175292969,297.8099365234375,293.1499938964844,293.1499938964844,279.75,36258.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405864477157592,1.0,0.0,0.0,3.983484506607056,3.983511924743652,1.0588136092337663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.24658203125,0.0,1938.9097900390625,1895.4371337890625,0.0,3777.776123046875,0.9804025888442992,1.0,0.0,3.0,1.0,0.0
12396660,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313903808594,0.8962059020996094,0.2938840389251709,0.2660357356071472,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.9990000128746032,0.4324448406696319,0.38773313164711,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313903808594,0.8966547250747681,0.2944909930229187,0.2072184085845947,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.915780246257782,0.3126046359539032,0.2975833714008331,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319702148437,0.8270638585090637,0.2295703440904617,1.0405019521713257,284.33087158203125,284.95001220703125,296.0385437011719,291.434326171875,297.0369873046875,297.0381164550781,284.32745361328125,1.0,0.4791422188282013,1.0,1.0,0.0,1.0,-2.6401476860046387,2.64014220237732,5.608625997410854e-06,2.0413551330566406,0.979026198387146,0.979026198387146,0.0,86.43468475341797,48.0,53133.4140625,0.0,1439.9439697265625,1.0,279.75592041015625,282.9610595703125,294.4498596191406,297.89666748046875,293.1499938964844,293.1499938964844,279.45001220703125,36464.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462729692459106,1.0,0.0,0.0,3.9671924114227295,3.967219591140747,1.0501704537091427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.77734375,0.0,1919.298095703125,1895.4371337890625,0.0,3829.324951171875,0.9768366813659668,1.0,0.0,3.0,1.0,0.0
12396720,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313903808594,0.8962059020996094,0.2938840389251709,0.2660357356071472,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.9990000128746032,0.4324448406696319,0.38773313164711,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313903808594,0.8966547250747681,0.2944909930229187,0.2072184085845947,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.915780246257782,0.3126046359539032,0.2975833714008331,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319702148437,0.8270638585090637,0.2295703440904617,1.0405019521713257,284.33087158203125,284.95001220703125,296.0385437011719,291.434326171875,297.0369873046875,297.0381164550781,284.32745361328125,1.0,0.4791422188282013,1.0,1.0,0.0,1.0,-2.6401476860046387,2.64014220237732,5.608625997410854e-06,2.0413551330566406,0.979026198387146,0.979026198387146,0.0,86.43468475341797,48.0,53133.4140625,0.0,1439.9439697265625,1.0,279.75592041015625,282.9610595703125,294.4498596191406,297.89666748046875,293.1499938964844,293.1499938964844,279.45001220703125,36464.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462729692459106,1.0,0.0,0.0,3.9671924114227295,3.967219591140747,1.0501704537091427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.77734375,0.0,1919.298095703125,1895.4371337890625,0.0,3829.324951171875,0.9768366813659668,1.0,0.0,3.0,1.0,0.0
