time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396780,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854187011719,0.9189205169677734,0.2902417480945587,0.2625738680362701,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848999023437,0.9990000128746032,0.4365887641906738,0.3570668399333954,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.9202383160591124,0.2914830446243286,0.2049832642078399,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08526611328125,0.9418523907661438,0.3097183108329773,0.2946760356426239,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860595703125,0.8451591730117798,0.2267245054244995,1.0267269611358645,284.0848693847656,284.95001220703125,296.1116638183594,291.4729309082031,297.1100769042969,297.0486145019531,284.0810241699219,1.0,0.4644288420677185,1.0,1.0,0.0,1.0,-2.5764122009277344,2.576406955718994,5.340841653378448e-06,1.9919452667236328,0.965526819229126,0.965526819229126,0.0,78.11585998535156,51.0,53561.40625,0.0,1319.5810546875,1.0,279.4560546875,282.708251953125,294.4790954589844,297.95867919921875,293.1499938964844,293.1499938964844,279.1499938964844,36725.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949961245059967,1.0,0.0,0.0,3.9414174556732178,3.9414446353912354,1.0365688467572909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2392578125,0.0,1888.0560302734373,1895.4371337890625,0.0,3862.61279296875,0.9711691737174988,1.0,0.0,3.0,1.0,0.0
12396840,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854187011719,0.9189205169677734,0.2902417480945587,0.2625738680362701,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848999023437,0.9990000128746032,0.4365887641906738,0.3570668399333954,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.9202383160591124,0.2914830446243286,0.2049832642078399,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08526611328125,0.9418523907661438,0.3097183108329773,0.2946760356426239,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860595703125,0.8451591730117798,0.2267245054244995,1.0267269611358645,284.0848693847656,284.95001220703125,296.1116638183594,291.4729309082031,297.1100769042969,297.0486145019531,284.0810241699219,1.0,0.4644288420677185,1.0,1.0,0.0,1.0,-2.5764122009277344,2.576406955718994,5.340841653378448e-06,1.9919452667236328,0.965526819229126,0.965526819229126,0.0,78.11585998535156,51.0,53561.40625,0.0,1319.5810546875,1.0,279.4560546875,282.708251953125,294.4790954589844,297.95867919921875,293.1499938964844,293.1499938964844,279.1499938964844,36725.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949961245059967,1.0,0.0,0.0,3.9414174556732178,3.9414446353912354,1.0365688467572909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2392578125,0.0,1888.0560302734373,1895.4371337890625,0.0,3862.61279296875,0.9711691737174988,1.0,0.0,3.0,1.0,0.0
12396900,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9284590482711792,0.2884568572044372,0.2609112858772278,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150695800781,0.9990000128746032,0.4396797120571136,0.3455003201961517,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.916748046875,0.9301508069038392,0.2899618744850158,0.2038815319538116,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.916259765625,0.9517622590065002,0.3082508146762848,0.2932354509830475,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192199707031,0.8523622751235962,0.2253222316503524,1.0200691223144531,283.914794921875,284.95001220703125,296.148193359375,291.4922180175781,297.1465759277344,297.0588684082031,283.90234375,1.0,0.4587932229042053,1.0,1.0,0.0,1.0,-2.549445629119873,2.549440383911133,5.22904201716301e-06,1.9707982540130613,0.9569787979125975,0.9569787979125975,0.0,75.0132064819336,51.0,54279.06640625,0.0,1272.114013671875,1.0,279.1941833496094,282.5179443359375,294.51593017578125,298.0931396484375,293.1499938964844,293.1499938964844,279.1499938964844,36885.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532476663589478,1.0,0.0,0.0,3.92449688911438,3.9245238304138175,1.0276878583681537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.1435546875,0.0,1867.6654052734373,1895.4371337890625,0.0,3892.17236328125,0.9674201011657716,1.0,0.0,3.0,1.0,0.0
12396960,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514709472656,0.9350373148918152,0.2866808474063873,0.2592205107212066,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511962890625,0.9990000128746032,0.4427253305912018,0.3370822668075561,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514709472656,0.937051236629486,0.2884058058261871,0.2027422785758972,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.9584760069847108,0.3067452907562256,0.2917460501194,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519287109375,0.8574028611183167,0.223914548754692,1.0133931636810305,283.8511047363281,284.95001220703125,296.1846618652344,291.51153564453125,297.1830444335937,297.0680236816406,283.8487243652344,1.0,0.4539830088615417,1.0,1.0,0.0,1.0,-2.526114225387573,2.526109218597412,5.133462309458992e-06,1.952595591545105,0.9489591121673584,0.9489591121673584,0.0,72.68461608886719,69.0,54062.26953125,0.0,1233.320068359375,1.0,279.1561279296875,282.4683837890625,294.5110778808594,298.0185241699219,293.1499938964844,293.1499938964844,278.8500061035156,37036.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521524310112,1.0,0.0,0.0,3.904212236404419,3.9042391777038574,1.0170917903451482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.9716796875,0.0,1843.10302734375,1895.4371337890625,0.0,3882.332275390625,0.9629688262939452,1.0,0.0,3.0,1.0,0.0
12397020,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.9258636236190796,0.2833625078201294,0.2562246024608612,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.9990000128746032,0.4468630850315094,0.3417399823665619,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.9283555746078492,0.2854192852973938,0.2006649672985077,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.9505258202552797,0.3038406372070312,0.2890173494815826,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.8502897024154663,0.221232995390892,1.001393437385559,283.6588134765625,284.95001220703125,296.2575378417969,291.5502014160156,297.2558898925781,297.07763671875,283.6591186523437,1.0,0.4523095190525055,1.0,1.0,0.0,1.0,-2.507883310317993,2.507878303527832,5.058543592895148e-06,1.9379322528839111,0.9300808310508728,0.9300808310508728,0.0,72.89678955078125,87.0,54940.66015625,0.0,1212.163818359375,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.10302734375,293.1499938964844,293.1499938964844,278.54998779296875,37379.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545204639434814,1.0,0.0,0.0,3.8542320728302,3.854258537292481,9.91217689261248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.03515625,0.0,1783.3741455078125,1895.4371337890625,0.0,3903.59326171875,0.9519380927085876,1.0,0.0,3.0,1.0,0.0
12397080,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.9258636236190796,0.2833625078201294,0.2562246024608612,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.9990000128746032,0.4468630850315094,0.3417399823665619,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.9283555746078492,0.2854192852973938,0.2006649672985077,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.9505258202552797,0.3038406372070312,0.2890173494815826,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.8502897024154663,0.221232995390892,1.001393437385559,283.6588134765625,284.95001220703125,296.2575378417969,291.5502014160156,297.2558898925781,297.07763671875,283.6591186523437,1.0,0.4523095190525055,1.0,1.0,0.0,1.0,-2.507883310317993,2.507878303527832,5.058543592895148e-06,1.9379322528839111,0.9300808310508728,0.9300808310508728,0.0,72.89678955078125,87.0,54940.66015625,0.0,1212.163818359375,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.10302734375,293.1499938964844,293.1499938964844,278.54998779296875,37379.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545204639434814,1.0,0.0,0.0,3.8542320728302,3.854258537292481,9.91217689261248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.03515625,0.0,1783.3741455078125,1895.4371337890625,0.0,3903.59326171875,0.9519380927085876,1.0,0.0,3.0,1.0,0.0
12397140,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51104736328125,0.8997283577919006,0.2801805436611175,0.2535350322723388,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113220214844,0.9990000128746032,0.4460708796977997,0.365320086479187,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.51104736328125,0.9022740125656128,0.2826522886753082,0.1988219767808914,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.923530340194702,0.3011025786399841,0.2865709662437439,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107727050781,0.8297331929206848,0.2186503708362579,0.9905794858932496,283.5113220214844,284.95001220703125,296.33026123046875,291.5887756347656,297.3286437988281,297.0639038085937,283.5135498046875,1.0,0.4570713341236114,1.0,1.0,0.0,1.0,-2.514817953109741,2.51481294631958,5.0859393923019525e-06,1.942980408668518,0.9095588326454164,0.9095588326454164,0.0,77.5707015991211,105.0,56142.00390625,0.0,1240.5712890625,1.0,278.5569152832031,282.0945129394531,294.59765625,298.2186584472656,293.1499938964844,293.1499938964844,278.25,37738.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585710167884828,1.0,0.0,0.0,3.790785074234009,3.790810823440552,9.588520697434433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.076171875,0.0,1709.024658203125,1895.4371337890625,0.0,3939.83740234375,0.93792986869812,1.0,0.0,3.0,1.0,0.0
12397200,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51104736328125,0.8997283577919006,0.2801805436611175,0.2535350322723388,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113220214844,0.9990000128746032,0.4460708796977997,0.365320086479187,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.51104736328125,0.9022740125656128,0.2826522886753082,0.1988219767808914,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.923530340194702,0.3011025786399841,0.2865709662437439,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107727050781,0.8297331929206848,0.2186503708362579,0.9905794858932496,283.5113220214844,284.95001220703125,296.33026123046875,291.5887756347656,297.3286437988281,297.0639038085937,283.5135498046875,1.0,0.4570713341236114,1.0,1.0,0.0,1.0,-2.514817953109741,2.51481294631958,5.0859393923019525e-06,1.942980408668518,0.9095588326454164,0.9095588326454164,0.0,77.5707015991211,105.0,56142.00390625,0.0,1240.5712890625,1.0,278.5569152832031,282.0945129394531,294.59765625,298.2186584472656,293.1499938964844,293.1499938964844,278.25,37738.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585710167884828,1.0,0.0,0.0,3.790785074234009,3.790810823440552,9.588520697434433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.076171875,0.0,1709.024658203125,1895.4371337890625,0.0,3939.83740234375,0.93792986869812,1.0,0.0,3.0,1.0,0.0
12397260,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.40045166015625,0.8681356906890869,0.2769493758678436,0.2509324550628662,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4011535644531,0.9990000128746032,0.4400326907634735,0.401566594839096,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8712334632873535,0.2801433205604553,0.1972527056932449,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4006042480469,0.8900973200798035,0.2985616624355316,0.284420907497406,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.802232563495636,0.2161168754100799,0.9805774688720704,283.4010009765625,284.95001220703125,296.40283203125,291.6272888183594,297.4012451171875,297.0291442871094,283.4048156738281,1.0,0.4665755927562713,1.0,1.0,0.0,1.0,-2.5387425422668457,2.538737297058105,5.182756467547733e-06,1.9612691402435305,0.8878275156021118,0.8878275156021118,0.0,85.79337310791016,108.0,57540.078125,0.0,1305.534423828125,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.350830078125,293.1499938964844,293.1499938964844,278.54998779296875,38109.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643033146858216,1.0,0.0,0.0,3.71329116821289,3.713316202163696,9.200496720040974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.76708984375,0.0,1620.7884521484375,1895.4371337890625,0.0,3990.851806640625,0.920838475227356,1.0,0.0,3.0,1.0,0.0
12397320,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.40045166015625,0.8681356906890869,0.2769493758678436,0.2509324550628662,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4011535644531,0.9990000128746032,0.4400326907634735,0.401566594839096,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8712334632873535,0.2801433205604553,0.1972527056932449,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4006042480469,0.8900973200798035,0.2985616624355316,0.284420907497406,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.802232563495636,0.2161168754100799,0.9805774688720704,283.4010009765625,284.95001220703125,296.40283203125,291.6272888183594,297.4012451171875,297.0291442871094,283.4048156738281,1.0,0.4665755927562713,1.0,1.0,0.0,1.0,-2.5387425422668457,2.538737297058105,5.182756467547733e-06,1.9612691402435305,0.8878275156021118,0.8878275156021118,0.0,85.79337310791016,108.0,57540.078125,0.0,1305.534423828125,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.350830078125,293.1499938964844,293.1499938964844,278.54998779296875,38109.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643033146858216,1.0,0.0,0.0,3.71329116821289,3.713316202163696,9.200496720040974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.76708984375,0.0,1620.7884521484375,1895.4371337890625,0.0,3990.851806640625,0.920838475227356,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.83870530128479,0.2750417590141296,0.2491848766803741,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.9808237552642822,0.4332869052886963,0.4120996594429016,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8421661853790283,0.2788504660129547,0.196358248591423,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8594921231269836,0.2972323894500732,0.2831721901893616,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6704406738281,0.773499608039856,0.2144021242856979,0.9734050035476683,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,297.47369384765625,297.0028381347656,283.6763610839844,1.0,0.4729143381118774,1.0,1.0,0.0,1.0,-2.538144826889038,2.538139581680298,5.181016604183242e-06,1.9611618518829343,0.8729105591773987,0.8729105591773987,0.0,95.26132202148438,111.0,56369.47265625,0.0,1345.7227783203125,1.0,278.5423278808594,282.240966796875,294.6291198730469,298.20343017578125,293.1499938964844,293.1499938964844,278.8500061035156,38046.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534576535224916,1.0,0.0,0.0,3.63598108291626,3.636005401611328,8.821380106383003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.75244140625,0.0,1532.8814697265625,1895.4371337890625,0.0,3894.057373046875,0.9035882949829102,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.83870530128479,0.2750417590141296,0.2491848766803741,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.9808237552642822,0.4332869052886963,0.4120996594429016,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8421661853790283,0.2788504660129547,0.196358248591423,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8594921231269836,0.2972323894500732,0.2831721901893616,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6704406738281,0.773499608039856,0.2144021242856979,0.9734050035476683,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,297.47369384765625,297.0028381347656,283.6763610839844,1.0,0.4729143381118774,1.0,1.0,0.0,1.0,-2.538144826889038,2.538139581680298,5.181016604183242e-06,1.9611618518829343,0.8729105591773987,0.8729105591773987,0.0,95.26132202148438,111.0,56369.47265625,0.0,1345.7227783203125,1.0,278.5423278808594,282.240966796875,294.6291198730469,298.20343017578125,293.1499938964844,293.1499938964844,278.8500061035156,38046.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534576535224916,1.0,0.0,0.0,3.63598108291626,3.636005401611328,8.821380106383003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.75244140625,0.0,1532.8814697265625,1895.4371337890625,0.0,3894.057373046875,0.9035882949829102,1.0,0.0,3.0,1.0,0.0
12397500,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84344482421875,0.8281986713409424,0.2745384573936462,0.2487485110759735,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470153808594,0.9678225517272948,0.4321439266204834,0.4104748070240021,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435974121094,0.8318328261375427,0.2786164879798889,0.1962161064147949,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442077636719,0.8485686182975769,0.2969995737075805,0.2829793095588684,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.840576171875,0.7630186080932617,0.2139032185077667,0.9713839292526244,283.8460998535156,284.95001220703125,296.5114440917969,291.684814453125,297.5098571777344,297.0035095214844,283.8604736328125,1.0,0.4750683903694153,1.0,1.0,0.0,1.0,-2.5328311920166016,2.5328261852264404,5.159087777428795e-06,1.9569225311279297,0.8672260642051697,0.8672260642051697,0.0,99.3039321899414,111.0,55232.3515625,0.0,1356.450439453125,1.0,278.7979736328125,282.4415283203125,294.6207580566406,298.0623779296875,293.1499938964844,293.1499938964844,278.8500061035156,37949.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456077218055724,1.0,0.0,0.0,3.599470615386963,3.599494695663452,8.645111506666581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.2607421875,0.0,1492.0594482421875,1895.4371337890625,0.0,3823.30810546875,0.8954446911811829,1.0,0.0,3.0,1.0,0.0
12397560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.8211691975593567,0.2742984592914581,0.2485687434673309,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.958701193332672,0.4319939613342285,0.4100404679775238,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.8250220417976379,0.2786431610584259,0.1962570250034332,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355773925781,0.8414401412010193,0.2970183789730072,0.2830287218093872,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.7560972571372986,0.2136374413967132,0.970347225666046,283.9362487792969,284.95001220703125,296.547607421875,291.7038879394531,297.5459899902344,297.0101623535156,283.9413757324219,1.0,0.4769755005836487,1.0,1.0,0.0,1.0,-2.530951499938965,2.5309462547302246,5.151186542207142e-06,1.9553439617156985,0.8614212274551392,0.8614212274551392,0.0,102.34722137451172,99.0,55047.41015625,0.0,1367.193359375,1.0,278.8414306640625,282.5233154296875,294.6581726074219,298.1356201171875,293.1499938964844,293.1499938964844,279.1499938964844,37842.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417328834533693,1.0,0.0,0.0,3.565959453582764,3.5659830570220947,8.484888098791998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.57421875,0.0,1455.13134765625,1895.4371337890625,0.0,3788.189697265625,0.8878818154335022,1.0,0.0,3.0,1.0,0.0
12397620,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235649466514587,0.2742962539196014,0.2483689188957214,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.9626219868659972,0.4332283139228821,0.4106962382793426,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8279057741165161,0.2791661620140075,0.1964707672595977,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444057106971741,0.2975199222564697,0.2832998037338257,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.7582887411117554,0.2135729640722274,0.9691043496131896,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,297.6181945800781,297.0311584472656,284.20819091796875,1.0,0.4756383895874023,1.0,1.0,0.0,1.0,-2.5305850505828857,2.530579805374145,5.149369826540351e-06,1.9548956155776973,0.8535165190696716,0.8535165190696716,0.0,101.12458038330078,87.0,53871.25390625,0.0,1361.455078125,1.0,279.1407470703125,282.803955078125,294.6991271972656,298.09814453125,293.1499938964844,293.1499938964844,279.45001220703125,37525.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930886447429657,1.0,0.0,0.0,3.5075438022613525,3.5075669288635254,8.209175348383724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.53173828125,0.0,1391.349853515625,1895.4371337890625,0.0,3689.263916015625,0.8746894598007202,1.0,0.0,3.0,1.0,0.0
12397680,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235649466514587,0.2742962539196014,0.2483689188957214,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.9626219868659972,0.4332283139228821,0.4106962382793426,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8279057741165161,0.2791661620140075,0.1964707672595977,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444057106971741,0.2975199222564697,0.2832998037338257,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.7582887411117554,0.2135729640722274,0.9691043496131896,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,297.6181945800781,297.0311584472656,284.20819091796875,1.0,0.4756383895874023,1.0,1.0,0.0,1.0,-2.5305850505828857,2.530579805374145,5.149369826540351e-06,1.9548956155776973,0.8535165190696716,0.8535165190696716,0.0,101.12458038330078,87.0,53871.25390625,0.0,1361.455078125,1.0,279.1407470703125,282.803955078125,294.6991271972656,298.09814453125,293.1499938964844,293.1499938964844,279.45001220703125,37525.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930886447429657,1.0,0.0,0.0,3.5075438022613525,3.5075669288635254,8.209175348383724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.53173828125,0.0,1391.349853515625,1895.4371337890625,0.0,3689.263916015625,0.8746894598007202,1.0,0.0,3.0,1.0,0.0
12397740,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383195400238037,0.2748116552829742,0.2484886646270752,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.9814541935920716,0.4355925023555755,0.4124505221843719,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.843288004398346,0.2801956534385681,0.1969223022460937,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.860587477684021,0.2985278069972992,0.2838901579380035,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.772771954536438,0.2140219807624817,0.9694034457206726,284.4645080566406,284.95001220703125,296.6918334960937,291.7795715332031,297.69024658203125,297.0576171875,284.4693908691406,1.0,0.4715987741947174,1.0,1.0,0.0,1.0,-2.534444570541382,2.5344393253326416,5.164793492440367e-06,1.9577289819717407,0.8490563631057739,0.8490563631057739,0.0,94.971923828125,75.0,52804.4375,0.0,1339.794921875,1.0,279.44024658203125,283.07684326171875,294.7413024902344,298.07159423828125,293.1499938964844,293.1499938964844,279.75,37139.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921010971069336,1.0,0.0,0.0,3.463526487350464,3.4635488986968994,8.004428195818036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.31201171875,0.0,1343.524658203125,1895.4371337890625,0.0,3598.485107421875,0.8646422624588013,1.0,0.0,3.0,1.0,0.0
12397800,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383195400238037,0.2748116552829742,0.2484886646270752,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.9814541935920716,0.4355925023555755,0.4124505221843719,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.843288004398346,0.2801956534385681,0.1969223022460937,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.860587477684021,0.2985278069972992,0.2838901579380035,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.772771954536438,0.2140219807624817,0.9694034457206726,284.4645080566406,284.95001220703125,296.6918334960937,291.7795715332031,297.69024658203125,297.0576171875,284.4693908691406,1.0,0.4715987741947174,1.0,1.0,0.0,1.0,-2.534444570541382,2.5344393253326416,5.164793492440367e-06,1.9577289819717407,0.8490563631057739,0.8490563631057739,0.0,94.971923828125,75.0,52804.4375,0.0,1339.794921875,1.0,279.44024658203125,283.07684326171875,294.7413024902344,298.07159423828125,293.1499938964844,293.1499938964844,279.75,37139.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921010971069336,1.0,0.0,0.0,3.463526487350464,3.4635488986968994,8.004428195818036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.31201171875,0.0,1343.524658203125,1895.4371337890625,0.0,3598.485107421875,0.8646422624588013,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610455989837646,0.2756688594818115,0.2488992363214492,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387487173080444,0.4082599878311157,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669370412826538,0.2815797328948974,0.1976044028997421,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854677677154541,0.2998889684677124,0.2847921550273895,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950729131698608,0.2148267179727554,0.97120201587677,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,297.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657759368419647,1.0,1.0,0.0,1.0,-2.534512042999268,2.534506797790528,5.1649280976562295e-06,1.957710146903992,0.8478559255599976,0.8478559255599976,0.0,87.08747863769531,63.0,51754.41015625,0.0,1305.54248046875,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.05029296875,293.1499938964844,293.1499938964844,280.04998779296875,36718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119096994400024,1.0,0.0,0.0,3.435396432876587,3.435418605804444,7.874936045482173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.06494140625,0.0,1312.3182373046875,1895.4371337890625,0.0,3514.318115234375,0.8580819368362427,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610455989837646,0.2756688594818115,0.2488992363214492,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387487173080444,0.4082599878311157,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669370412826538,0.2815797328948974,0.1976044028997421,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854677677154541,0.2998889684677124,0.2847921550273895,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950729131698608,0.2148267179727554,0.97120201587677,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,297.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657759368419647,1.0,1.0,0.0,1.0,-2.534512042999268,2.534506797790528,5.1649280976562295e-06,1.957710146903992,0.8478559255599976,0.8478559255599976,0.0,87.08747863769531,63.0,51754.41015625,0.0,1305.54248046875,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.05029296875,293.1499938964844,293.1499938964844,280.04998779296875,36718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119096994400024,1.0,0.0,0.0,3.435396432876587,3.435418605804444,7.874936045482173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.06494140625,0.0,1312.3182373046875,1895.4371337890625,0.0,3514.318115234375,0.8580819368362427,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.882039487361908,0.2766166925430298,0.2495167851448059,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458173215389251,0.3809696435928345,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888180255889893,0.2830705940723419,0.1984629929065704,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9081659317016602,0.301361471414566,0.2859353423118591,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146476149559021,0.2157704830169677,0.9742178916931152,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,297.8338928222656,297.1303100585937,284.9177551269531,1.0,0.4571895897388458,1.0,1.0,0.0,1.0,-2.5079805850982666,2.5079753398895264,5.057681391917868e-06,1.937364101409912,0.8490330576896667,0.8490330576896667,0.0,80.45075225830078,51.0,50408.02734375,0.0,1244.5565185546875,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.00885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36333.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024513363838196,1.0,0.0,0.0,3.422046422958374,3.422068357467652,7.813850970705971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.89990234375,0.0,1296.3785400390625,1895.4371337890625,0.0,3426.423583984375,0.85481196641922,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.882039487361908,0.2766166925430298,0.2495167851448059,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458173215389251,0.3809696435928345,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888180255889893,0.2830705940723419,0.1984629929065704,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9081659317016602,0.301361471414566,0.2859353423118591,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146476149559021,0.2157704830169677,0.9742178916931152,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,297.8338928222656,297.1303100585937,284.9177551269531,1.0,0.4571895897388458,1.0,1.0,0.0,1.0,-2.5079805850982666,2.5079753398895264,5.057681391917868e-06,1.937364101409912,0.8490330576896667,0.8490330576896667,0.0,80.45075225830078,51.0,50408.02734375,0.0,1244.5565185546875,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.00885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36333.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024513363838196,1.0,0.0,0.0,3.422046422958374,3.422068357467652,7.813850970705971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.89990234375,0.0,1296.3785400390625,1895.4371337890625,0.0,3426.423583984375,0.85481196641922,1.0,0.0,3.0,1.0,0.0
12398100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8957388401031494,0.2771030366420746,0.2498071193695068,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509849846363067,0.3646335303783417,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.902947962284088,0.2838259041309356,0.1988799422979354,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241105318069458,0.3021099269390106,0.2864944636821747,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8263480067253113,0.2162820100784301,0.975788950920105,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,297.8697204589844,297.1601257324219,285.05889892578125,1.0,0.4521215856075287,1.0,1.0,0.0,1.0,-2.491765260696411,2.49176025390625,4.992391950509045e-06,1.9247701168060305,0.8509467840194702,0.8509467840194702,0.0,76.65547943115234,51.0,49283.6875,0.0,1208.8251953125,1.0,280.2921142578125,283.7157897949219,294.8121032714844,297.8863220214844,293.1499938964844,293.1499938964844,280.3500061035156,36143.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952832221984863,1.0,0.0,0.0,3.420123815536499,3.4201457500457764,7.805073209965485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.1865234375,0.0,1293.1510009765625,1895.4371337890625,0.0,3359.578369140625,0.8542736768722534,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125962257385254,0.2776575088500976,0.250178188085556,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571423828601837,0.3464293479919433,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210805296897888,0.284640371799469,0.1993469893932342,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433738589286804,0.302913635969162,0.2871157824993133,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401651382446289,0.2168639153242111,0.9776766300201416,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,297.905517578125,297.1946716308594,285.098876953125,1.0,0.4466095864772796,1.0,1.0,0.0,1.0,-2.473917961120605,2.4739131927490234,4.921021627524169e-06,1.910902976989746,0.8524899482727051,0.8524899482727051,0.0,72.60582733154297,54.0,49016.32421875,0.0,1170.5401611328125,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9560241699219,293.1499938964844,293.1499938964844,280.6499938964844,35981.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917226195335388,1.0,0.0,0.0,3.4220049381256104,3.422026872634888,7.813661113686976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.169921875,0.0,1293.865478515625,1895.4371337890625,0.0,3326.313720703125,0.8545172810554504,1.0,0.0,3.0,1.0,0.0
12398220,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941106140613556,0.2788511514663696,0.2510339617729187,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708221852779388,0.3209883272647857,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.950305700302124,0.2863583862781524,0.2003785669803619,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707728624343872,0.3046065866947174,0.2884908020496368,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624894022941589,0.2181975245475769,0.982494294643402,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,297.9770202636719,297.2694396972656,285.2839050292969,1.0,0.440203309059143,1.0,1.0,0.0,1.0,-2.4530391693115234,2.4530341625213623,4.83756366520538e-06,1.894347071647644,0.8583711385726929,0.8583711385726929,0.0,67.36924743652344,74.0,47830.1484375,0.0,1124.3348388671875,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.9104309082031,293.1499938964844,293.1499938964844,280.95001220703125,35645.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803415298461914,1.0,0.0,0.0,3.434453010559082,3.43447494506836,7.870611398175242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3447265625,0.0,1303.828369140625,1895.4371337890625,0.0,3219.78125,0.8570130467414856,1.0,0.0,3.0,1.0,0.0
12398280,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941106140613556,0.2788511514663696,0.2510339617729187,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708221852779388,0.3209883272647857,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.950305700302124,0.2863583862781524,0.2003785669803619,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707728624343872,0.3046065866947174,0.2884908020496368,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624894022941589,0.2181975245475769,0.982494294643402,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,297.9770202636719,297.2694396972656,285.2839050292969,1.0,0.440203309059143,1.0,1.0,0.0,1.0,-2.4530391693115234,2.4530341625213623,4.83756366520538e-06,1.894347071647644,0.8583711385726929,0.8583711385726929,0.0,67.36924743652344,74.0,47830.1484375,0.0,1124.3348388671875,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.9104309082031,293.1499938964844,293.1499938964844,280.95001220703125,35645.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803415298461914,1.0,0.0,0.0,3.434453010559082,3.43447494506836,7.870611398175242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3447265625,0.0,1303.828369140625,1895.4371337890625,0.0,3219.78125,0.8570130467414856,1.0,0.0,3.0,1.0,0.0
12398340,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.942092776298523,0.2803475260734558,0.2522951960563659,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.483075886964798,0.3217143714427948,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518405795097352,0.288365364074707,0.2017175257205963,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719865918159484,0.3065729737281799,0.2902689576148987,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638738989830017,0.2198367863893509,0.9894915819168092,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,298.0483703613281,297.3333740234375,285.5005798339844,1.0,0.443388283252716,1.0,1.0,0.0,1.0,-2.467539072036743,2.467534065246582,4.893895493296441e-06,1.9050354957580569,0.867287814617157,0.867287814617157,0.0,67.9438247680664,94.0,47124.484375,0.0,1143.492431640625,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.89581298828125,293.1499938964844,293.1499938964844,281.25,35295.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700390458106995,1.0,0.0,0.0,3.459860324859619,3.459882497787476,7.987492267602647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.96728515625,0.0,1326.740234375,1895.4371337890625,0.0,3123.177001953125,0.862388014793396,1.0,0.0,3.0,1.0,0.0
12398400,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.942092776298523,0.2803475260734558,0.2522951960563659,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.483075886964798,0.3217143714427948,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518405795097352,0.288365364074707,0.2017175257205963,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719865918159484,0.3065729737281799,0.2902689576148987,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638738989830017,0.2198367863893509,0.9894915819168092,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,298.0483703613281,297.3333740234375,285.5005798339844,1.0,0.443388283252716,1.0,1.0,0.0,1.0,-2.467539072036743,2.467534065246582,4.893895493296441e-06,1.9050354957580569,0.867287814617157,0.867287814617157,0.0,67.9438247680664,94.0,47124.484375,0.0,1143.492431640625,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.89581298828125,293.1499938964844,293.1499938964844,281.25,35295.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700390458106995,1.0,0.0,0.0,3.459860324859619,3.459882497787476,7.987492267602647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.96728515625,0.0,1326.740234375,1895.4371337890625,0.0,3123.177001953125,0.862388014793396,1.0,0.0,3.0,1.0,0.0
12398460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130969047546388,0.2801539599895477,0.2525990903377533,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883447587490082,0.3492721617221832,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233606457710266,0.2885881066322326,0.2022668570280075,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451687932014464,0.3066884279251098,0.2909338474273681,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414628505706787,0.2193953394889831,0.9905329942703248,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,298.119140625,297.3421936035156,285.7372741699219,1.0,0.4533044099807739,1.0,1.0,0.0,1.0,-2.5037097930908203,2.503704786300659,5.038141807744978e-06,1.9328635931015008,0.8795481324195862,0.8795481324195862,0.0,74.07038116455078,114.0,46725.30078125,0.0,1212.1763916015625,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625743985176086,1.0,0.0,0.0,3.498817682266236,3.498840093612671,8.168379963535699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.23681640625,0.0,1363.7491455078125,1895.4371337890625,0.0,3053.1513671875,0.8707841634750366,1.0,0.0,3.0,1.0,0.0
12398520,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130969047546388,0.2801539599895477,0.2525990903377533,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883447587490082,0.3492721617221832,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233606457710266,0.2885881066322326,0.2022668570280075,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451687932014464,0.3066884279251098,0.2909338474273681,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414628505706787,0.2193953394889831,0.9905329942703248,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,298.119140625,297.3421936035156,285.7372741699219,1.0,0.4533044099807739,1.0,1.0,0.0,1.0,-2.5037097930908203,2.503704786300659,5.038141807744978e-06,1.9328635931015008,0.8795481324195862,0.8795481324195862,0.0,74.07038116455078,114.0,46725.30078125,0.0,1212.1763916015625,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625743985176086,1.0,0.0,0.0,3.498817682266236,3.498840093612671,8.168379963535699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.23681640625,0.0,1363.7491455078125,1895.4371337890625,0.0,3053.1513671875,0.8707841634750366,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806479573249817,0.2812779247760772,0.2536517083644867,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893802106380462,0.3890816271305084,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897939920425415,0.2900774776935577,0.2033388465642929,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9083987474441528,0.3080010116100311,0.2922291457653045,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141741752624512,0.2198492586612701,0.9931584596633912,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,298.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681715667247772,1.0,1.0,0.0,1.0,-2.5587878227233887,2.5587825775146484,5.26207350048935e-06,1.97532856464386,0.8951722383499146,0.8951722383499146,0.0,83.76921081542969,134.0,46550.3046875,0.0,1322.0045166015625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452209472656,293.1499938964844,293.1499938964844,281.8500061035156,34595.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577534556388855,1.0,0.0,0.0,3.550423622131348,3.5504462718963623,8.411116141360253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1103515625,0.0,1414.9625244140625,1895.4371337890625,0.0,3007.93701171875,0.8820455074310303,1.0,0.0,3.0,1.0,0.0
