time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806479573249817,0.2812779247760772,0.2536517083644867,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893802106380462,0.3890816271305084,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897939920425415,0.2900774776935577,0.2033388465642929,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9083987474441528,0.3080010116100311,0.2922291457653045,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141741752624512,0.2198492586612701,0.9931584596633912,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,298.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681715667247772,1.0,1.0,0.0,1.0,-2.5587878227233887,2.5587825775146484,5.26207350048935e-06,1.97532856464386,0.8951722383499146,0.8951722383499146,0.0,83.76921081542969,134.0,46550.3046875,0.0,1322.0045166015625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452209472656,293.1499938964844,293.1499938964844,281.8500061035156,34595.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577534556388855,1.0,0.0,0.0,3.550423622131348,3.5504462718963623,8.411116141360253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1103515625,0.0,1414.9625244140625,1895.4371337890625,0.0,3007.93701171875,0.8820455074310303,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649836182594299,0.282097578048706,0.2544738948345184,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886807799339294,0.4116970300674438,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739692568778992,0.2911019623279571,0.2041187137365341,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917704224586487,0.3089261353015899,0.2931966483592987,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995736598968506,0.2202684134244918,0.9956235885620116,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,298.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770321846008301,1.0,1.0,0.0,1.0,-2.592004776000977,2.5919995307922363,5.399620931711979e-06,2.000995397567749,0.90477192401886,0.90477192401886,0.0,89.74363708496094,134.0,46053.67578125,0.0,1390.9656982421875,1.0,281.7962951660156,284.8486633300781,295.0150146484375,297.8653259277344,293.1499938964844,293.1499938964844,281.8500061035156,34431.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540475368499756,1.0,0.0,0.0,3.580333709716797,3.58035659790039,8.553429893254361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.23046875,0.0,1445.519287109375,1895.4371337890625,0.0,2973.1943359375,0.8886432647705078,1.0,0.0,3.0,1.0,0.0
12398760,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503817319869995,0.2830905616283417,0.2555182874202728,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873636960983276,0.4354322254657745,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591123819351196,0.2923040986061096,0.2050691843032837,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760757446289062,0.3100166022777557,0.2943808436393738,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852174043655396,0.2208056598901748,0.9988494515419006,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,298.2567443847656,297.293212890625,286.2384033203125,1.0,0.4866345822811126,1.0,1.0,0.0,1.0,-2.628215789794922,2.6282103061676025,5.551636604650412e-06,2.028995990753174,0.9142416715621948,0.9142416715621948,0.0,96.37199401855467,152.0,46523.7109375,0.0,1468.55712890625,1.0,281.8412475585937,284.9134521484375,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550174832344055,1.0,0.0,0.0,3.613218545913696,3.613241910934448,8.711275540917995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.73486328125,0.0,1480.0135498046875,1895.4371337890625,0.0,2982.2861328125,0.8958755135536194,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8132979273796082,0.2836808264255523,0.2571549415588379,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.974144160747528,0.482487291097641,0.4587674140930176,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218900561332703,0.2935980260372162,0.2067661732435226,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367546796798706,0.3111979365348816,0.2965357601642608,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489282488822937,0.2210884541273117,1.0047451257705688,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,298.3233337402344,297.246337890625,286.0910339355469,1.0,0.5050758123397827,1.0,1.0,0.0,1.0,-2.670560359954834,2.6705546379089355,5.733792477258248e-06,2.0625646114349365,0.9284400939941406,0.9284400939941406,0.0,115.36680603027344,140.0,48620.7265625,0.0,1612.652587890625,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062438964844,293.1499938964844,293.1499938964844,281.25,34373.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875579297542572,1.0,0.0,0.0,3.6747019290924072,3.674725770950317,9.010263966047204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.88818359375,0.0,1548.5728759765625,1895.4371337890625,0.0,3175.138916015625,0.9096786379814148,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8132979273796082,0.2836808264255523,0.2571549415588379,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.974144160747528,0.482487291097641,0.4587674140930176,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218900561332703,0.2935980260372162,0.2067661732435226,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367546796798706,0.3111979365348816,0.2965357601642608,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489282488822937,0.2210884541273117,1.0047451257705688,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,298.3233337402344,297.246337890625,286.0910339355469,1.0,0.5050758123397827,1.0,1.0,0.0,1.0,-2.670560359954834,2.6705546379089355,5.733792477258248e-06,2.0625646114349365,0.9284400939941406,0.9284400939941406,0.0,115.36680603027344,140.0,48620.7265625,0.0,1612.652587890625,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062438964844,293.1499938964844,293.1499938964844,281.25,34373.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875579297542572,1.0,0.0,0.0,3.6747019290924072,3.674725770950317,9.010263966047204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.88818359375,0.0,1548.5728759765625,1895.4371337890625,0.0,3175.138916015625,0.9096786379814148,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.794717013835907,0.2828527390956878,0.2570799887180328,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501695036888124,0.4804458916187286,0.4566684067249298,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044922351837158,0.2935348749160766,0.2072099447250366,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8196656703948975,0.3111058175563812,0.2970988750457763,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331262230873108,0.2204603999853134,1.00475811958313,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,298.3769226074219,297.2196655273437,285.8860778808594,1.0,0.5106599926948547,1.0,1.0,0.0,1.0,-2.668625593185425,2.6686198711395264,5.7258448578068055e-06,2.06124210357666,0.9370574355125428,0.9370574355125428,0.0,125.2558822631836,140.0,50118.0,0.0,1655.2225341796875,1.0,281.2651062011719,284.4939880371094,295.1966247558594,298.4665832519531,293.1499938964844,293.1499938964844,281.25,34569.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920889496803284,1.0,0.0,0.0,3.7187116146087646,3.718735933303833,9.22737740438606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.103515625,0.0,1600.062744140625,1895.4371337890625,0.0,3329.737548828125,0.9196782112121582,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925105094909668,0.2826132774353027,0.2569155693054199,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.947326123714447,0.4802020490169525,0.4563826024532318,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024290800094604,0.2934626936912536,0.2072010338306427,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177284598350525,0.3110244572162628,0.2970815300941467,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313181161880493,0.2202752977609634,1.004205346107483,285.876708984375,284.95001220703125,297.3896484375,292.1130065917969,298.3883056640625,297.2152404785156,285.8739318847656,1.0,0.5111812949180603,1.0,1.0,0.0,1.0,-2.6673898696899414,2.667384147644043,5.720554327126592e-06,2.060293436050415,0.9390803575515748,0.9390803575515748,0.0,126.38645935058594,128.0,50184.51953125,0.0,1658.587890625,1.0,281.2578125,284.4805603027344,295.1872253417969,298.4496459960937,293.1499938964844,293.1499938964844,280.95001220703125,34601.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935791254043579,1.0,0.0,0.0,3.7274904251098633,3.727514982223511,9.270995633414714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.35888671875,0.0,1610.4144287109375,1895.4371337890625,0.0,3343.66259765625,0.9216790795326232,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854294180870056,0.2804647982120514,0.2554206252098083,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391122460365297,0.4787361621856689,0.4551669061183929,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962353229522705,0.2923518121242523,0.2067335695028305,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118306398391724,0.3098636567592621,0.2964025437831878,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.725529134273529,0.2186899483203888,0.9987720847129822,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,298.3588562011719,297.18927001953125,285.4876403808594,1.0,0.5105595588684082,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656223773956299,1.6883071660995483,0.9679166078567504,1.0873291492462158,0.9441007375717164,0.9441007375717164,0.0,128.77392578125,116.0,48393.5078125,0.0,1650.4559326171875,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.4211120605469,293.1499938964844,293.1499938964844,280.6499938964844,34958.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031383395195008,1.0,0.0,0.0,3.768224954605103,3.768249988555908,9.474732678427243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.43115234375,0.0,1660.6759033203125,1895.4371337890625,0.0,3432.820556640625,0.9310397505760192,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854294180870056,0.2804647982120514,0.2554206252098083,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391122460365297,0.4787361621856689,0.4551669061183929,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962353229522705,0.2923518121242523,0.2067335695028305,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118306398391724,0.3098636567592621,0.2964025437831878,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.725529134273529,0.2186899483203888,0.9987720847129822,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,298.3588562011719,297.18927001953125,285.4876403808594,1.0,0.5105595588684082,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656223773956299,1.6883071660995483,0.9679166078567504,1.0873291492462158,0.9441007375717164,0.9441007375717164,0.0,128.77392578125,116.0,48393.5078125,0.0,1650.4559326171875,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.4211120605469,293.1499938964844,293.1499938964844,280.6499938964844,34958.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031383395195008,1.0,0.0,0.0,3.768224954605103,3.768249988555908,9.474732678427243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.43115234375,0.0,1660.6759033203125,1895.4371337890625,0.0,3432.820556640625,0.9310397505760192,1.0,0.0,3.0,1.0,0.0
12399180,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.78486567735672,0.2765996754169464,0.2522693872451782,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9409584403038024,0.475917249917984,0.4528142511844635,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7969076037406921,0.2897189855575561,0.2051155120134353,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125613331794739,0.3071879148483276,0.2941752076148987,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252808809280396,0.2159239798784256,0.987429141998291,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,298.2335205078125,297.1522216796875,284.955322265625,1.0,0.5055521726608276,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631359815597534,0.3275265395641327,2.303833484649658,-0.2661755383014679,0.9403261542320251,0.9403261542320251,0.0,125.96519470214844,104.0,44927.5703125,0.0,1604.511474609375,1.0,280.6572265625,283.4996643066406,295.0927734375,298.1256103515625,293.1499938964844,293.1499938964844,280.3500061035156,35521.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923148512840271,1.0,0.0,0.0,3.7881534099578857,3.788178682327272,9.575211379342363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.634765625,0.0,1688.6549072265625,1895.4371337890625,0.0,3331.84912109375,0.9358699917793274,1.0,0.0,3.0,1.0,0.0
12399240,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.78486567735672,0.2765996754169464,0.2522693872451782,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9409584403038024,0.475917249917984,0.4528142511844635,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7969076037406921,0.2897189855575561,0.2051155120134353,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125613331794739,0.3071879148483276,0.2941752076148987,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252808809280396,0.2159239798784256,0.987429141998291,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,298.2335205078125,297.1522216796875,284.955322265625,1.0,0.5055521726608276,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631359815597534,0.3275265395641327,2.303833484649658,-0.2661755383014679,0.9403261542320251,0.9403261542320251,0.0,125.96519470214844,104.0,44927.5703125,0.0,1604.511474609375,1.0,280.6572265625,283.4996643066406,295.0927734375,298.1256103515625,293.1499938964844,293.1499938964844,280.3500061035156,35521.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923148512840271,1.0,0.0,0.0,3.7881534099578857,3.788178682327272,9.575211379342363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.634765625,0.0,1688.6549072265625,1895.4371337890625,0.0,3331.84912109375,0.9358699917793274,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861660122871399,0.2745750546455383,0.2503405809402466,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9442262053489684,0.4744231104850769,0.4512885212898254,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988776564598083,0.2882536947727203,0.2040284574031829,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144883513450623,0.3056641221046448,0.292664110660553,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.72642582654953,0.2143649011850357,0.9801382422447203,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,298.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018742084503174,0.0,0.0,1.0,1.0,-2.61532998085022,1.76092071342282e-05,2.615312337875366,-0.5897907018661499,0.9374504685401917,0.9374504685401917,0.0,123.3584442138672,104.0,45767.06640625,0.0,1572.0262451171875,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.17877197265625,293.1499938964844,293.1499938964844,280.3500061035156,35753.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858180642127991,1.0,0.0,0.0,3.791462182998657,3.791487455368042,9.591946081854983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.107421875,0.0,1694.40234375,1895.4371337890625,0.0,3271.077880859375,0.9367620944976808,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7887999415397644,0.2727659046649933,0.2484950870275497,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9491679668426514,0.4731496274471283,0.4498496949672699,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021485209465027,0.2869355678558349,0.2029625624418258,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175963759422302,0.3042524755001068,0.2911527752876282,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285758256912231,0.2128766179084777,0.9727356433868408,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,298.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975757598876953,0.0126588428393006,0.0126588428393006,1.0,1.0,-2.5993893146514893,1.5449515558429994e-05,2.5993740558624268,-0.5862487554550171,0.935004949569702,0.935004949569702,0.0,120.15338897705078,92.0,45638.28125,0.0,1535.8455810546875,1.0,280.3571472167969,283.239013671875,295.10821533203125,298.1001281738281,293.1499938964844,293.1499938964844,280.04998779296875,35936.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782185316085815,1.0,0.0,0.0,3.7912347316741934,3.791260242462158,9.590795571057242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.6650390625,0.0,1695.55712890625,1895.4371337890625,0.0,3199.883056640625,0.9368614554405212,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993097901344299,0.2695989906787872,0.245273157954216,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648948311805724,0.4710478782653808,0.4474753439426422,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135904669761658,0.284676194190979,0.2011009305715561,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.82841956615448,0.3017216622829437,0.2884027361869812,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.736981987953186,0.2101371437311172,0.9587789177894592,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,298.215576171875,297.0948486328125,284.463623046875,1.0,0.4878937900066376,0.0379765294492244,0.0379765294492244,1.0,1.0,-2.570351839065552,0.0002359935315325,2.570115804672241,-0.5795612931251526,0.92665296792984,0.92665296792984,0.0,111.69525909423828,80.0,46320.5,0.0,1459.5186767578125,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.2021789550781,293.1499938964844,293.1499938964844,279.75,36310.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754895925521851,1.0,0.0,0.0,3.7808120250701904,3.780837297439575,9.538134690956213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.12255859375,0.0,1686.0362548828125,1895.4371337890625,0.0,3174.297607421875,0.9347636103630066,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993097901344299,0.2695989906787872,0.245273157954216,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648948311805724,0.4710478782653808,0.4474753439426422,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135904669761658,0.284676194190979,0.2011009305715561,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.82841956615448,0.3017216622829437,0.2884027361869812,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.736981987953186,0.2101371437311172,0.9587789177894592,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,298.215576171875,297.0948486328125,284.463623046875,1.0,0.4878937900066376,0.0379765294492244,0.0379765294492244,1.0,1.0,-2.570351839065552,0.0002359935315325,2.570115804672241,-0.5795612931251526,0.92665296792984,0.92665296792984,0.0,111.69525909423828,80.0,46320.5,0.0,1459.5186767578125,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.2021789550781,293.1499938964844,293.1499938964844,279.75,36310.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754895925521851,1.0,0.0,0.0,3.7808120250701904,3.780837297439575,9.538134690956213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.12255859375,0.0,1686.0362548828125,1895.4371337890625,0.0,3174.297607421875,0.9347636103630066,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.815035879611969,0.2666803002357483,0.242282822728157,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9848117232322692,0.4691556692123413,0.4453139901161194,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295906782150269,0.282670259475708,0.1994070708751678,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8445339202880859,0.2993606925010681,0.2857942283153534,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502342462539673,0.2075871080160141,0.9454928636550904,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,298.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772578775882721,0.0632942169904708,0.0632942169904708,1.0,1.0,-2.543027877807617,0.0023040266241878,2.540724039077759,-0.5713886022567749,0.9152735471725464,0.9152735471725464,0.0,101.73641967773438,68.0,46949.55859375,0.0,1380.4671630859375,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2915954589844,293.1499938964844,293.1499938964844,279.45001220703125,36684.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781676888465881,1.0,0.0,0.0,3.756537914276123,3.7565629482269287,9.416051511834668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.37109375,0.0,1660.2303466796875,1895.4371337890625,0.0,3199.40673828125,0.9295607209205629,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.815035879611969,0.2666803002357483,0.242282822728157,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9848117232322692,0.4691556692123413,0.4453139901161194,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295906782150269,0.282670259475708,0.1994070708751678,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8445339202880859,0.2993606925010681,0.2857942283153534,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502342462539673,0.2075871080160141,0.9454928636550904,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,298.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772578775882721,0.0632942169904708,0.0632942169904708,1.0,1.0,-2.543027877807617,0.0023040266241878,2.540724039077759,-0.5713886022567749,0.9152735471725464,0.9152735471725464,0.0,101.73641967773438,68.0,46949.55859375,0.0,1380.4671630859375,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2915954589844,293.1499938964844,293.1499938964844,279.45001220703125,36684.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781676888465881,1.0,0.0,0.0,3.756537914276123,3.7565629482269287,9.416051511834668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.37109375,0.0,1660.2303466796875,1895.4371337890625,0.0,3199.40673828125,0.9295607209205629,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321626782417297,0.2638440728187561,0.2394176572561264,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675140380859375,0.436928391456604,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481984734535217,0.2807807028293609,0.197831392288208,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638543486595154,0.2970507144927978,0.2832806408405304,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663543224334717,0.2051352262496948,0.9328498244285583,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,298.2134704589844,297.06060791015625,284.0048828125,1.0,0.4657110571861267,0.0682606101036071,0.0682606101036071,1.0,1.0,-2.5095036029815674,0.0035176696255803,2.505985975265503,-0.5624260902404785,0.9009255766868592,0.9009255766868592,0.0,91.97801971435548,56.0,47436.18359375,0.0,1296.123046875,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548583984375,293.1499938964844,293.1499938964844,279.1499938964844,37078.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822192549705505,1.0,0.0,0.0,3.7176826000213614,3.717707395553589,9.222271728503985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.6806640625,0.0,1618.00244140625,1895.4371337890625,0.0,3237.375244140625,0.9211149215698242,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321626782417297,0.2638440728187561,0.2394176572561264,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675140380859375,0.436928391456604,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481984734535217,0.2807807028293609,0.197831392288208,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638543486595154,0.2970507144927978,0.2832806408405304,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663543224334717,0.2051352262496948,0.9328498244285583,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,298.2134704589844,297.06060791015625,284.0048828125,1.0,0.4657110571861267,0.0682606101036071,0.0682606101036071,1.0,1.0,-2.5095036029815674,0.0035176696255803,2.505985975265503,-0.5624260902404785,0.9009255766868592,0.9009255766868592,0.0,91.97801971435548,56.0,47436.18359375,0.0,1296.123046875,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548583984375,293.1499938964844,293.1499938964844,279.1499938964844,37078.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822192549705505,1.0,0.0,0.0,3.7176826000213614,3.717707395553589,9.222271728503985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.6806640625,0.0,1618.00244140625,1895.4371337890625,0.0,3237.375244140625,0.9211149215698242,1.0,0.0,3.0,1.0,0.0
12399780,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463966846466064,0.2608885467052459,0.2365727126598358,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597961425781,0.9990000128746032,0.4693385660648346,0.4090915322303772,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644474148750305,0.2788243293762207,0.1963050961494445,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805816769599915,0.2946221530437469,0.2807822227478027,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.780083954334259,0.2026444971561432,0.9205804467201232,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,298.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520897567272186,0.0732270032167434,0.0732270032167434,1.0,1.0,-2.452996730804444,0.004911258816719,2.448085308074951,-0.5483307242393494,0.8831143379211426,0.8831143379211426,0.0,83.85779571533203,44.0,47480.22265625,0.0,1193.6209716796875,1.0,279.15789794921875,282.2616882324219,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851456642150879,1.0,0.0,0.0,3.6617989540100098,3.661823511123657,8.947100127443264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.4931640625,0.0,1557.9114990234375,1895.4371337890625,0.0,3264.7822265625,0.9089324474334716,1.0,0.0,3.0,1.0,0.0
12399840,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463966846466064,0.2608885467052459,0.2365727126598358,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597961425781,0.9990000128746032,0.4693385660648346,0.4090915322303772,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644474148750305,0.2788243293762207,0.1963050961494445,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805816769599915,0.2946221530437469,0.2807822227478027,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.780083954334259,0.2026444971561432,0.9205804467201232,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,298.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520897567272186,0.0732270032167434,0.0732270032167434,1.0,1.0,-2.452996730804444,0.004911258816719,2.448085308074951,-0.5483307242393494,0.8831143379211426,0.8831143379211426,0.0,83.85779571533203,44.0,47480.22265625,0.0,1193.6209716796875,1.0,279.15789794921875,282.2616882324219,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851456642150879,1.0,0.0,0.0,3.6617989540100098,3.661823511123657,8.947100127443264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.4931640625,0.0,1557.9114990234375,1895.4371337890625,0.0,3264.7822265625,0.9089324474334716,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558706045150757,0.2598302066326141,0.2352543622255325,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677673339844,0.9990000128746032,0.4722192883491516,0.3930288255214691,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751087784767151,0.2782105505466461,0.195615604519844,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659973144531,0.8914424180984497,0.2937173843383789,0.2796018123626709,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891346216201782,0.2016461342573166,0.9147663712501526,283.8671264648437,284.95001220703125,297.8134460449219,292.25262451171875,298.2405090332031,297.0733947753906,283.8764038085937,1.0,0.4447033703327179,0.0757101997733116,0.0757101997733116,1.0,1.0,-2.4228837490081787,0.0057540596462786,2.4171297550201416,-0.5407794117927551,0.8768803477287292,0.8768803477287292,0.0,79.45716094970703,44.0,45930.96875,0.0,1140.4228515625,1.0,279.4012145996094,282.40753173828125,295.1790771484375,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,37593.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738386631011963,1.0,0.0,0.0,3.6309351921081534,3.630959272384644,8.796912993602746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.17822265625,0.0,1523.92333984375,1895.4371337890625,0.0,3158.815673828125,0.9021550416946412,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686131238937378,0.2592614293098449,0.2344249039888382,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766119420528412,0.3745341598987579,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890525102615356,0.2780486643314361,0.1952606737613678,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055045247077942,0.2932190001010895,0.2788223922252655,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.800986647605896,0.2009815722703933,0.9104273319244384,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,298.2648620605469,297.0977783203125,283.9039306640625,1.0,0.4370482563972473,0.0781583413481712,0.0781583413481712,1.0,1.0,-2.393092393875122,0.0066958367824554,2.386396646499634,-0.5332137942314148,0.8703292012214661,0.8703292012214661,0.0,74.72852325439453,47.0,45259.30859375,0.0,1087.4544677734375,1.0,279.4421081542969,282.4445495605469,295.17950439453125,298.1026916503906,293.1499938964844,293.1499938964844,279.75,37609.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865227460861206,1.0,0.0,0.0,3.6010191440582275,3.6010427474975586,8.652550036458706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.431640625,0.0,1491.2335205078125,1895.4371337890625,0.0,3078.03955078125,0.8954733610153198,1.0,0.0,3.0,1.0,0.0
12400020,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.8906649351119995,0.2589559555053711,0.2337067872285843,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879634380340576,0.3468234241008758,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134379029273988,0.2785879671573639,0.1952817291021347,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09228515625,0.9315566420555116,0.2930171489715576,0.2781736850738525,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200793862342834,0.2004091739654541,0.9057284593582152,284.0924987792969,284.95001220703125,297.8822326660156,292.2698669433594,298.32794189453125,297.165771484375,284.094482421875,1.0,0.4268614649772644,0.083054631948471,0.083054631948471,1.0,1.0,-2.35251784324646,0.0090805254876613,2.3434371948242188,-0.5220752954483032,0.8603747487068176,0.8603747487068176,0.0,68.12366485595703,50.0,43381.4296875,0.0,1016.6077880859376,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440301418304443,1.0,0.0,0.0,3.5438151359558105,3.5438382625579834,8.379834071092773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6171875,0.0,1429.14501953125,1895.4371337890625,0.0,2879.390869140625,0.8826974034309387,1.0,0.0,3.0,1.0,0.0
12400080,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.8906649351119995,0.2589559555053711,0.2337067872285843,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879634380340576,0.3468234241008758,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134379029273988,0.2785879671573639,0.1952817291021347,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09228515625,0.9315566420555116,0.2930171489715576,0.2781736850738525,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200793862342834,0.2004091739654541,0.9057284593582152,284.0924987792969,284.95001220703125,297.8822326660156,292.2698669433594,298.32794189453125,297.165771484375,284.094482421875,1.0,0.4268614649772644,0.083054631948471,0.083054631948471,1.0,1.0,-2.35251784324646,0.0090805254876613,2.3434371948242188,-0.5220752954483032,0.8603747487068176,0.8603747487068176,0.0,68.12366485595703,50.0,43381.4296875,0.0,1016.6077880859376,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440301418304443,1.0,0.0,0.0,3.5438151359558105,3.5438382625579834,8.379834071092773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6171875,0.0,1429.14501953125,1895.4371337890625,0.0,2879.390869140625,0.8826974034309387,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099408388137816,0.2593696415424347,0.2337999939918518,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002905130386353,0.3262906968593597,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365618228912354,0.2799325585365295,0.1959858387708664,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535779356956482,0.2935619950294494,0.278386116027832,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356390595436096,0.2006013989448547,0.9051268696784972,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,298.39459228515625,297.2394104003906,284.3083190917969,1.0,0.4202523827552795,0.0879509225487709,0.0879509225487709,1.0,1.0,-2.328331232070923,0.0122592179104685,2.3160719871521,-0.513626754283905,0.8534374237060547,0.8534374237060547,0.0,63.69147491455078,70.0,41858.4375,0.0,973.473876953125,1.0,280.0405578613281,282.8984069824219,295.2027282714844,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259482979774475,1.0,0.0,0.0,3.494913101196289,3.494935989379883,8.150159374054056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.53564453125,0.0,1376.51904296875,1895.4371337890625,0.0,2710.76123046875,0.8716851472854614,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099408388137816,0.2593696415424347,0.2337999939918518,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002905130386353,0.3262906968593597,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365618228912354,0.2799325585365295,0.1959858387708664,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535779356956482,0.2935619950294494,0.278386116027832,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356390595436096,0.2006013989448547,0.9051268696784972,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,298.39459228515625,297.2394104003906,284.3083190917969,1.0,0.4202523827552795,0.0879509225487709,0.0879509225487709,1.0,1.0,-2.328331232070923,0.0122592179104685,2.3160719871521,-0.513626754283905,0.8534374237060547,0.8534374237060547,0.0,63.69147491455078,70.0,41858.4375,0.0,973.473876953125,1.0,280.0405578613281,282.8984069824219,295.2027282714844,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259482979774475,1.0,0.0,0.0,3.494913101196289,3.494935989379883,8.150159374054056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.53564453125,0.0,1376.51904296875,1895.4371337890625,0.0,2710.76123046875,0.8716851472854614,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078481197357178,0.260306566953659,0.2345410585403442,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.9990000128746032,0.5111411809921265,0.3293876349925995,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.9354816675186156,0.2818878591060638,0.197255790233612,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514599442481996,0.2946684062480926,0.279317557811737,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340034484863281,0.2013522386550903,0.9080023169517516,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,298.4516296386719,297.3016052246094,284.5531005859375,1.0,0.4231334626674652,0.0927524492144584,0.0927524492144584,1.0,1.0,-2.339003562927246,0.0166418496519327,2.322361707687378,-0.5119850635528564,0.8498952388763428,0.8498952388763428,0.0,64.54390716552734,90.0,40827.09765625,0.0,987.9942016601562,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324279785156,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114275336265564,1.0,0.0,0.0,3.4581220149993896,3.458144426345825,7.979468250596256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.81591796875,0.0,1336.681396484375,1895.4371337890625,0.0,2576.345703125,0.8632880449295044,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078481197357178,0.260306566953659,0.2345410585403442,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.9990000128746032,0.5111411809921265,0.3293876349925995,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.9354816675186156,0.2818878591060638,0.197255790233612,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514599442481996,0.2946684062480926,0.279317557811737,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340034484863281,0.2013522386550903,0.9080023169517516,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,298.4516296386719,297.3016052246094,284.5531005859375,1.0,0.4231334626674652,0.0927524492144584,0.0927524492144584,1.0,1.0,-2.339003562927246,0.0166418496519327,2.322361707687378,-0.5119850635528564,0.8498952388763428,0.8498952388763428,0.0,64.54390716552734,90.0,40827.09765625,0.0,987.9942016601562,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324279785156,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114275336265564,1.0,0.0,0.0,3.4581220149993896,3.458144426345825,7.979468250596256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.81591796875,0.0,1336.681396484375,1895.4371337890625,0.0,2576.345703125,0.8632880449295044,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8887408971786499,0.2616816163063049,0.2358323037624359,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178019404411316,0.3521920144557953,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.914648413658142,0.2843362987041473,0.1989994049072265,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294666051864624,0.2962402105331421,0.2808543741703033,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182857632637024,0.2024509012699127,0.9133630394935608,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,298.4811096191406,297.3292541503906,284.819091796875,1.0,0.4330995678901672,0.0975539684295654,0.0975539684295654,1.0,1.0,-2.3783092498779297,0.0227184928953647,2.3555908203125,-0.5148042440414429,0.850069522857666,0.850069522857666,0.0,69.89761352539062,108.0,40152.76171875,0.0,1051.5108642578125,1.0,280.63983154296875,283.4244689941406,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009291291236877,1.0,0.0,0.0,3.43696665763855,3.4369888305664062,7.882136401349271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.716796875,0.0,1312.538818359375,1895.4371337890625,0.0,2479.923095703125,0.8582823276519775,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8887408971786499,0.2616816163063049,0.2358323037624359,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178019404411316,0.3521920144557953,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.914648413658142,0.2843362987041473,0.1989994049072265,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294666051864624,0.2962402105331421,0.2808543741703033,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182857632637024,0.2024509012699127,0.9133630394935608,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,298.4811096191406,297.3292541503906,284.819091796875,1.0,0.4330995678901672,0.0975539684295654,0.0975539684295654,1.0,1.0,-2.3783092498779297,0.0227184928953647,2.3555908203125,-0.5148042440414429,0.850069522857666,0.850069522857666,0.0,69.89761352539062,108.0,40152.76171875,0.0,1051.5108642578125,1.0,280.63983154296875,283.4244689941406,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009291291236877,1.0,0.0,0.0,3.43696665763855,3.4369888305664062,7.882136401349271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.716796875,0.0,1312.538818359375,1895.4371337890625,0.0,2479.923095703125,0.8582823276519775,1.0,0.0,3.0,1.0,0.0
