time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761699795722961,0.2624720633029938,0.2366083562374115,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195034742355347,0.3684270083904266,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9014584422111512,0.2856798470020294,0.1999858617782592,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9145632982254028,0.2971468865871429,0.2817799150943756,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073376417160034,0.2030563503503799,0.9165459871292114,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,298.4855651855469,297.330078125,285.00244140625,1.0,0.4398635923862457,0.0999547317624092,0.0999547317624092,1.0,1.0,-2.404860019683838,0.0265090093016624,2.378351211547852,-0.5169458985328674,0.8519778251647949,0.8519778251647949,0.0,73.85047149658203,108.0,39460.69140625,0.0,1096.9141845703125,1.0,280.8925476074219,283.614990234375,295.24420166015625,297.7118530273437,293.1499938964844,293.1499938964844,280.95001220703125,36293.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948080897331238,1.0,0.0,0.0,3.4324631690979004,3.4324851036071777,7.861493713789969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.20556640625,0.0,1306.4158935546875,1895.4371337890625,0.0,2424.054931640625,0.8571431636810303,1.0,0.0,3.0,1.0,0.0
12400560,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630961775779724,0.2633746564388275,0.2375352531671524,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203151106834412,0.3868288695812225,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881721496582031,0.2871391177177429,0.2010882943868637,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998947739601135,0.2981663346290588,0.2828559577465057,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950498461723328,0.2037132382392883,0.9201425909996032,285.0819702148437,284.95001220703125,298.0341186523437,292.3014831542969,298.4852294921875,297.3249816894531,285.0877990722656,1.0,0.4475989043712616,0.1022375002503395,0.1022375002503395,1.0,1.0,-2.4350125789642334,0.0306951478123664,2.4043173789978027,-0.5195044875144958,0.8538691997528076,0.8538691997528076,0.0,78.51509094238281,126.0,39653.484375,0.0,1150.348388671875,1.0,280.939697265625,283.6929931640625,295.2779846191406,297.8035888671875,293.1499938964844,293.1499938964844,281.25,36073.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937411069869995,1.0,0.0,0.0,3.432968139648437,3.432990074157715,7.863806672503415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.17919921875,0.0,1305.3653564453125,1895.4371337890625,0.0,2414.344970703125,0.8570396900177002,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370496034622192,0.2652896344661712,0.2395441085100174,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194595456123352,0.4290357530117035,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610490560531616,0.2902028858661651,0.2034423053264618,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.8711166381835938,0.3003579676151275,0.2852189838886261,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696263790130615,0.2050389945507049,0.9277315139770508,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,298.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653064012527466,0.1068030297756195,0.1068030297756195,1.0,1.0,-2.5029091835021973,0.0408192500472068,2.462090015411377,-0.5245452523231506,0.8611600399017334,0.8611600399017334,0.0,89.9066162109375,144.0,39246.796875,0.0,1279.016357421875,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948303222656,293.1499938964844,293.1499938964844,281.54998779296875,35618.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886135578155518,1.0,0.0,0.0,3.4461569786071777,3.446178913116455,7.924345482024364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.51611328125,0.0,1315.29345703125,1895.4371337890625,0.0,2367.809814453125,0.8596073985099792,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370496034622192,0.2652896344661712,0.2395441085100174,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194595456123352,0.4290357530117035,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610490560531616,0.2902028858661651,0.2034423053264618,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.8711166381835938,0.3003579676151275,0.2852189838886261,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696263790130615,0.2050389945507049,0.9277315139770508,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,298.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653064012527466,0.1068030297756195,0.1068030297756195,1.0,1.0,-2.5029091835021973,0.0408192500472068,2.462090015411377,-0.5245452523231506,0.8611600399017334,0.8611600399017334,0.0,89.9066162109375,144.0,39246.796875,0.0,1279.016357421875,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948303222656,293.1499938964844,293.1499938964844,281.54998779296875,35618.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886135578155518,1.0,0.0,0.0,3.4461569786071777,3.446178913116455,7.924345482024364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.51611328125,0.0,1315.29345703125,1895.4371337890625,0.0,2367.809814453125,0.8596073985099792,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8128572106361389,0.2673682868480682,0.241785854101181,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515907883644104,0.4755444824695587,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364035487174988,0.2934604585170746,0.20600026845932,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447888493537903,0.3027560412883758,0.287868320941925,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.7462913990020752,0.2063941359519958,0.93585205078125,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,298.4526062011719,297.266357421875,285.60650634765625,1.0,0.4850808382034302,0.1113685667514801,0.1113685667514801,1.0,1.0,-2.577489852905273,0.0535769462585449,2.5239129066467285,-0.528434157371521,0.8718140721321106,0.8718140721321106,0.0,103.62954711914062,132.0,38890.61328125,0.0,1433.2862548828125,1.0,281.5399780273437,284.2081604003906,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845945358276367,1.0,0.0,0.0,3.475592374801636,3.475614547729492,8.060295613177004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.513671875,0.0,1341.8662109375,1895.4371337890625,0.0,2331.48828125,0.8658131957054138,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8128572106361389,0.2673682868480682,0.241785854101181,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515907883644104,0.4755444824695587,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364035487174988,0.2934604585170746,0.20600026845932,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447888493537903,0.3027560412883758,0.287868320941925,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.7462913990020752,0.2063941359519958,0.93585205078125,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,298.4526062011719,297.266357421875,285.60650634765625,1.0,0.4850808382034302,0.1113685667514801,0.1113685667514801,1.0,1.0,-2.577489852905273,0.0535769462585449,2.5239129066467285,-0.528434157371521,0.8718140721321106,0.8718140721321106,0.0,103.62954711914062,132.0,38890.61328125,0.0,1433.2862548828125,1.0,281.5399780273437,284.2081604003906,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845945358276367,1.0,0.0,0.0,3.475592374801636,3.475614547729492,8.060295613177004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.513671875,0.0,1341.8662109375,1895.4371337890625,0.0,2331.48828125,0.8658131957054138,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.8026126027107239,0.2687688171863556,0.2432240694761276,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908935546875,0.995319128036499,0.5132468938827515,0.4872719645500183,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.8271350264549255,0.2956439256668091,0.2076670974493026,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.8347700238227844,0.3043700456619262,0.2895931601524353,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7871398925781,0.7373159527778625,0.2072552144527435,0.9407711029052734,285.7901306152344,284.95001220703125,298.1070556640625,292.3126220703125,298.4393615722656,297.2447509765625,285.79638671875,1.0,0.4922467470169067,0.1141222789883613,0.1141222789883613,1.0,1.0,-2.60388708114624,0.0617609284818172,2.542125940322876,-0.5255967378616333,0.8809409141540527,0.8809409141540527,0.0,110.09038543701172,132.0,38116.19921875,0.0,1496.657958984375,1.0,281.818359375,284.4076232910156,295.2860412597656,297.70245361328125,293.1499938964844,293.1499938964844,281.8500061035156,34915.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799206972122192,1.0,0.0,0.0,3.5031421184539795,3.503164529800415,8.188583819901396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.76123046875,0.0,1368.046142578125,1895.4371337890625,0.0,2289.42822265625,0.8717554807662964,1.0,0.0,3.0,1.0,0.0
12400920,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.798689067363739,0.2694500386714935,0.2439598888158798,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9904993176460266,0.5127946138381958,0.4865047335624695,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.823735237121582,0.2967267334461212,0.2085136026144027,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310554623603821,0.3051636815071106,0.2904635965824127,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.733954668045044,0.2076740115880966,0.9431740641593932,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,298.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943619668483734,0.1155223324894905,0.1155223324894905,1.0,1.0,-2.608264684677124,0.0657799765467643,2.542484760284424,-0.5223702788352966,0.8851290345191956,0.8851290345191956,0.0,112.57438659667967,120.0,38145.984375,0.0,1513.910888671875,1.0,281.8403625488281,284.4285583496094,295.3055114746094,297.7548828125,293.1499938964844,293.1499938964844,282.1499938964844,34827.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805697321891785,1.0,0.0,0.0,3.518930435180664,3.5189530849456787,8.26256041364104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.54150390625,0.0,1383.72119140625,1895.4371337890625,0.0,2295.25732421875,0.8751814961433411,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990636825561523,0.2715291380882263,0.2458353191614151,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890353083610536,0.5140689015388489,0.4868738651275635,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8249241709709167,0.3000084459781647,0.2108044922351837,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.831449568271637,0.3075642883777618,0.2927426397800445,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339606881141663,0.2090082764625549,0.9491516351699828,286.0024108886719,284.95001220703125,298.1343078613281,292.31573486328125,298.4455871582031,297.24468994140625,286.00396728515625,1.0,0.496993213891983,0.1196760982275009,0.1196760982275009,1.0,1.0,-2.623633623123169,0.0787323042750358,2.5449013710021973,-0.5128457546234131,0.9006723165512085,0.9006723165512085,0.0,113.96835327148438,108.0,37328.703125,0.0,1541.0750732421875,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742958664894104,1.0,0.0,0.0,3.572360277175904,3.572383403778076,8.515375498063804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.7392578125,0.0,1437.906494140625,1895.4371337890625,0.0,2239.08056640625,0.8869078159332275,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990636825561523,0.2715291380882263,0.2458353191614151,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890353083610536,0.5140689015388489,0.4868738651275635,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8249241709709167,0.3000084459781647,0.2108044922351837,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.831449568271637,0.3075642883777618,0.2927426397800445,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339606881141663,0.2090082764625549,0.9491516351699828,286.0024108886719,284.95001220703125,298.1343078613281,292.31573486328125,298.4455871582031,297.24468994140625,286.00396728515625,1.0,0.496993213891983,0.1196760982275009,0.1196760982275009,1.0,1.0,-2.623633623123169,0.0787323042750358,2.5449013710021973,-0.5128457546234131,0.9006723165512085,0.9006723165512085,0.0,113.96835327148438,108.0,37328.703125,0.0,1541.0750732421875,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742958664894104,1.0,0.0,0.0,3.572360277175904,3.572383403778076,8.515375498063804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.7392578125,0.0,1437.906494140625,1895.4371337890625,0.0,2239.08056640625,0.8869078159332275,1.0,0.0,3.0,1.0,0.0
12401100,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.80382239818573,0.2726064324378967,0.2466910928487777,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931871891021729,0.5154654383659363,0.4878870844841003,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298110365867615,0.30169677734375,0.2118946760892868,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359862565994263,0.3087960481643677,0.2937972545623779,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.737773060798645,0.2097325176000595,0.951890468597412,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,298.4527587890625,297.25146484375,286.1476135253906,1.0,0.4968331158161163,0.1217529773712158,0.1217529773712158,1.0,1.0,-2.631747007369995,0.0857235491275787,2.5460236072540283,-0.5076601505279541,0.9098846316337584,0.9098846316337584,0.0,112.35826873779295,108.0,36504.21875,0.0,1545.0050048828125,1.0,282.3969116210937,284.8006896972656,295.2699890136719,297.5756225585937,293.1499938964844,293.1499938964844,282.45001220703125,34429.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682234644889832,1.0,0.0,0.0,3.602047920227051,3.6020712852478027,8.657495982333785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.43701171875,0.0,1468.871337890625,1895.4371337890625,0.0,2185.078857421875,0.8934895992279053,1.0,0.0,3.0,1.0,0.0
12401160,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.810980498790741,0.2737717032432556,0.2476160675287246,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171843767166138,0.4888612627983093,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370937705039978,0.3034721910953522,0.2130341976881027,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429633975028992,0.3100998699665069,0.2948991358280182,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437322735786438,0.2105299979448318,0.954821765422821,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,298.4613342285156,297.26031494140625,286.19024658203125,1.0,0.4960083663463592,0.123680867254734,0.123680867254734,1.0,1.0,-2.640248537063598,0.0925812795758247,2.5476672649383545,-0.502626895904541,0.9187055230140686,0.9187055230140686,0.0,109.67418670654295,96.0,36565.0703125,0.0,1544.652099609375,1.0,282.4413146972656,284.8441467285156,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34337.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667361497879028,1.0,0.0,0.0,3.6338746547698975,3.633898258209229,8.811161933408584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.08544921875,0.0,1502.91455078125,1895.4371337890625,0.0,2171.91064453125,0.9005220532417297,1.0,0.0,3.0,1.0,0.0
12401220,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211795687675476,0.2746568024158478,0.2486898452043533,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207638144493103,0.4736548662185669,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486677408218384,0.3058241903781891,0.2148302942514419,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539435267448425,0.3115856349468231,0.2964958846569061,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530862092971802,0.2113476991653442,0.9589115381240844,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,298.4716491699219,297.2702331542969,285.9903259277344,1.0,0.4915477633476257,0.1275366395711898,0.1275366395711898,1.0,1.0,-2.63228702545166,0.1051176264882087,2.5271694660186768,-0.4879927039146423,0.9311320781707764,0.9311320781707764,0.0,105.07843780517578,84.0,37802.43359375,0.0,1512.9464111328125,1.0,282.15771484375,284.6103515625,295.3851928710937,297.8882141113281,293.1499938964844,293.1499938964844,281.8500061035156,34482.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849652767181396,1.0,0.0,0.0,3.6913516521453857,3.691375732421875,9.09209802557598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3564453125,0.0,1568.1781005859375,1895.4371337890625,0.0,2334.832763671875,0.9134854078292848,1.0,0.0,3.0,1.0,0.0
12401280,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211795687675476,0.2746568024158478,0.2486898452043533,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207638144493103,0.4736548662185669,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486677408218384,0.3058241903781891,0.2148302942514419,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539435267448425,0.3115856349468231,0.2964958846569061,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530862092971802,0.2113476991653442,0.9589115381240844,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,298.4716491699219,297.2702331542969,285.9903259277344,1.0,0.4915477633476257,0.1275366395711898,0.1275366395711898,1.0,1.0,-2.63228702545166,0.1051176264882087,2.5271694660186768,-0.4879927039146423,0.9311320781707764,0.9311320781707764,0.0,105.07843780517578,84.0,37802.43359375,0.0,1512.9464111328125,1.0,282.15771484375,284.6103515625,295.3851928710937,297.8882141113281,293.1499938964844,293.1499938964844,281.8500061035156,34482.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849652767181396,1.0,0.0,0.0,3.6913516521453857,3.691375732421875,9.09209802557598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3564453125,0.0,1568.1781005859375,1895.4371337890625,0.0,2334.832763671875,0.9134854078292848,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320651650428772,0.2741097211837768,0.2482801079750061,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254038572311401,0.453272670507431,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.862008810043335,0.3069740235805511,0.2156607210636139,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667005896568298,0.3118435740470886,0.2967953681945801,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638890743255615,0.2112385481595993,0.9584224820137024,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,298.4798889160156,297.2784423828125,285.752197265625,1.0,0.4840814769268036,0.1313924044370651,0.1313924044370651,1.0,1.0,-2.6080851554870605,0.1166919767856597,2.4913930892944336,-0.4708729982376098,0.9400302171707152,0.9400302171707152,0.0,99.20782470703124,72.0,38992.76953125,0.0,1453.90869140625,1.0,281.8576965332031,284.355712890625,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026823997497559,1.0,0.0,0.0,3.7391159534454346,3.739140748977661,9.328915666628744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.21533203125,0.0,1624.9219970703125,1895.4371337890625,0.0,2495.975341796875,0.9243794679641724,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320651650428772,0.2741097211837768,0.2482801079750061,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254038572311401,0.453272670507431,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.862008810043335,0.3069740235805511,0.2156607210636139,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667005896568298,0.3118435740470886,0.2967953681945801,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638890743255615,0.2112385481595993,0.9584224820137024,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,298.4798889160156,297.2784423828125,285.752197265625,1.0,0.4840814769268036,0.1313924044370651,0.1313924044370651,1.0,1.0,-2.6080851554870605,0.1166919767856597,2.4913930892944336,-0.4708729982376098,0.9400302171707152,0.9400302171707152,0.0,99.20782470703124,72.0,38992.76953125,0.0,1453.90869140625,1.0,281.8576965332031,284.355712890625,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026823997497559,1.0,0.0,0.0,3.7391159534454346,3.739140748977661,9.328915666628744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.21533203125,0.0,1624.9219970703125,1895.4371337890625,0.0,2495.975341796875,0.9243794679641724,1.0,0.0,3.0,1.0,0.0
12401460,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455204367637634,0.2728148400783539,0.2470458149909973,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.9990000128746032,0.5313034057617188,0.4285908937454223,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787367939949036,0.3074686527252197,0.2159342765808105,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827173709869385,0.3113561868667602,0.2962639331817627,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774057984352112,0.210530087351799,0.954763889312744,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,298.48992919921875,297.29010009765625,285.5025329589844,1.0,0.4741989970207214,0.1350825875997543,0.1350825875997543,1.0,1.0,-2.5722484588623047,0.1265312135219574,2.4457173347473145,-0.452947050333023,0.945508062839508,0.945508062839508,0.0,92.18184661865234,75.0,39984.16015625,0.0,1375.7098388671875,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157682418823242,1.0,0.0,0.0,3.775887250900269,3.775912284851074,9.513302643426868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.2275390625,0.0,1670.3079833984375,1895.4371337890625,0.0,2616.41064453125,0.9328383803367616,1.0,0.0,3.0,1.0,0.0
12401520,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455204367637634,0.2728148400783539,0.2470458149909973,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.9990000128746032,0.5313034057617188,0.4285908937454223,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787367939949036,0.3074686527252197,0.2159342765808105,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827173709869385,0.3113561868667602,0.2962639331817627,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774057984352112,0.210530087351799,0.954763889312744,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,298.48992919921875,297.29010009765625,285.5025329589844,1.0,0.4741989970207214,0.1350825875997543,0.1350825875997543,1.0,1.0,-2.5722484588623047,0.1265312135219574,2.4457173347473145,-0.452947050333023,0.945508062839508,0.945508062839508,0.0,92.18184661865234,75.0,39984.16015625,0.0,1375.7098388671875,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157682418823242,1.0,0.0,0.0,3.775887250900269,3.775912284851074,9.513302643426868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.2275390625,0.0,1670.3079833984375,1895.4371337890625,0.0,2616.41064453125,0.9328383803367616,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.8533499240875244,0.2711531221866607,0.2455014437437057,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376833081245422,0.4138807654380798,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.8893706798553467,0.3076330423355102,0.2159991264343261,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924054503440857,0.3104487657546997,0.2953636944293976,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853306531906128,0.2094924002885818,0.949811577796936,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,298.5003662109375,297.30340576171875,285.2601623535156,1.0,0.4680002927780151,0.1387727707624435,0.1387727707624435,1.0,1.0,-2.5457468032836914,0.1367516219615936,2.4089951515197754,-0.4370487630367279,0.9477482438087464,0.9477482438087464,0.0,87.97460174560547,78.0,40980.90234375,0.0,1323.45556640625,1.0,281.25714111328125,283.8383483886719,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255440592765808,1.0,0.0,0.0,3.801326036453247,3.801351308822632,9.641919405112276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.86279296875,0.0,1702.967529296875,1895.4371337890625,0.0,2707.005615234375,0.9387578964233398,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.8533499240875244,0.2711531221866607,0.2455014437437057,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376833081245422,0.4138807654380798,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.8893706798553467,0.3076330423355102,0.2159991264343261,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924054503440857,0.3104487657546997,0.2953636944293976,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853306531906128,0.2094924002885818,0.949811577796936,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,298.5003662109375,297.30340576171875,285.2601623535156,1.0,0.4680002927780151,0.1387727707624435,0.1387727707624435,1.0,1.0,-2.5457468032836914,0.1367516219615936,2.4089951515197754,-0.4370487630367279,0.9477482438087464,0.9477482438087464,0.0,87.97460174560547,78.0,40980.90234375,0.0,1323.45556640625,1.0,281.25714111328125,283.8383483886719,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255440592765808,1.0,0.0,0.0,3.801326036453247,3.801351308822632,9.641919405112276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.86279296875,0.0,1702.967529296875,1895.4371337890625,0.0,2707.005615234375,0.9387578964233398,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552990555763245,0.2702687084674835,0.2447142302989959,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404607057571411,0.4096707701683044,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925269246101379,0.3076610863208771,0.2160211652517318,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.895024836063385,0.3099096119403839,0.2948651015758514,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7873311042785645,0.2089010328054428,0.9471583962440492,285.0999755859375,284.95001220703125,298.174072265625,292.3149719238281,298.5028076171875,297.3070373535156,285.08721923828125,1.0,0.4658520519733429,0.1406178623437881,0.1406178623437881,1.0,1.0,-2.5359790325164795,0.1420108824968338,2.393968105316162,-0.4296667873859405,0.9471725225448608,0.9471725225448608,0.0,86.72216033935547,78.0,41968.51171875,0.0,1305.7274169921875,1.0,280.99725341796875,283.649658203125,295.371826171875,298.20001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35494.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322623372077942,1.0,0.0,0.0,3.8100950717926025,3.8101205825805664,9.686455086921342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.20166015625,0.0,1714.7337646484375,1895.4371337890625,0.0,2769.51611328125,0.9408040642738342,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559374213218689,0.269314706325531,0.2438357919454574,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428337454795837,0.4072679877281189,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8942673802375793,0.3076179921627044,0.2159760296344757,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962108492851257,0.3092844784259796,0.2942677140235901,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7880627512931824,0.2082365006208419,0.9441582560539246,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,298.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642086327075958,0.1424512863159179,0.1424512863159179,1.0,1.0,-2.5276572704315186,0.1472442150115966,2.380413055419922,-0.4226250648498535,0.946958303451538,0.946958303451538,0.0,85.92122650146484,81.0,41986.52734375,0.0,1291.865234375,1.0,280.9569091796875,283.5907287597656,295.3443298339844,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35632.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341861963272095,1.0,0.0,0.0,3.8157997131347656,3.8158252239227295,9.715482747196802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.8740234375,0.0,1722.6995849609375,1895.4371337890625,0.0,2787.44873046875,0.9422044157981871,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546454310417175,0.2673641443252563,0.2421071678400039,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.5464873313903809,0.4062584638595581,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949111104011536,0.3074767589569092,0.2158924490213394,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956753015518188,0.3079307675361633,0.2930280268192291,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869338989257812,0.2068002521991729,0.9378871321678162,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,298.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621680080890655,0.1461181193590164,0.1461181193590164,1.0,1.0,-2.5152387619018555,0.1576949805021286,2.357543706893921,-0.4094937443733215,0.9432028532028198,0.9432028532028198,0.0,85.291015625,84.0,42977.015625,0.0,1273.7413330078125,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424884080886841,1.0,0.0,0.0,3.8194870948791504,3.819512605667114,9.7342694971303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.921875,0.0,1729.4393310546875,1895.4371337890625,0.0,2864.972900390625,0.9432191848754884,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546454310417175,0.2673641443252563,0.2421071678400039,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.5464873313903809,0.4062584638595581,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949111104011536,0.3074767589569092,0.2158924490213394,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956753015518188,0.3079307675361633,0.2930280268192291,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869338989257812,0.2068002521991729,0.9378871321678162,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,298.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621680080890655,0.1461181193590164,0.1461181193590164,1.0,1.0,-2.5152387619018555,0.1576949805021286,2.357543706893921,-0.4094937443733215,0.9432028532028198,0.9432028532028198,0.0,85.291015625,84.0,42977.015625,0.0,1273.7413330078125,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424884080886841,1.0,0.0,0.0,3.8194870948791504,3.819512605667114,9.7342694971303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.921875,0.0,1729.4393310546875,1895.4371337890625,0.0,2864.972900390625,0.9432191848754884,1.0,0.0,3.0,1.0,0.0
12401940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505091667175293,0.2653137445449829,0.2403202801942825,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486742258071899,0.4093429744243622,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8924052119255066,0.3072372674942016,0.2157626301050186,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919242024421692,0.3064168989658355,0.2916666269302368,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829408049583435,0.2052095085382461,0.931065022945404,284.5847473144531,284.95001220703125,298.1499938964844,292.3092956542969,298.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613851010799408,0.149784967303276,0.149784967303276,1.0,1.0,-2.5068066120147705,0.1678794473409652,2.3389272689819336,-0.3975095748901367,0.9365569353103638,0.9365569353103638,0.0,85.68561553955078,87.0,43939.8203125,0.0,1265.024658203125,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505656123161316,1.0,0.0,0.0,3.812337875366211,3.812363386154175,9.697862424218329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.6767578125,0.0,1723.0875244140625,1895.4371337890625,0.0,2940.568603515625,0.9417974948883056,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505091667175293,0.2653137445449829,0.2403202801942825,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486742258071899,0.4093429744243622,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8924052119255066,0.3072372674942016,0.2157626301050186,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919242024421692,0.3064168989658355,0.2916666269302368,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829408049583435,0.2052095085382461,0.931065022945404,284.5847473144531,284.95001220703125,298.1499938964844,292.3092956542969,298.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613851010799408,0.149784967303276,0.149784967303276,1.0,1.0,-2.5068066120147705,0.1678794473409652,2.3389272689819336,-0.3975095748901367,0.9365569353103638,0.9365569353103638,0.0,85.68561553955078,87.0,43939.8203125,0.0,1265.024658203125,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505656123161316,1.0,0.0,0.0,3.812337875366211,3.812363386154175,9.697862424218329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.6767578125,0.0,1723.0875244140625,1895.4371337890625,0.0,2940.568603515625,0.9417974948883056,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548510074615479,0.2673066556453705,0.2413272410631179,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549913048744202,0.4046506881713867,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989349603652954,0.3111870288848877,0.2178639620542526,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972179293632507,0.3091396987438202,0.2933337390422821,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884265184402466,0.2081048041582107,0.939354419708252,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,298.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623421728610992,0.1532883644104004,0.1532883644104004,1.0,1.0,-2.5168466567993164,0.1790908873081207,2.337755918502808,-0.388818621635437,0.927490770816803,0.927490770816803,0.0,84.98448944091797,90.0,45152.58203125,0.0,1274.2999267578125,1.0,280.0570373535156,282.9024658203125,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587175011634827,1.0,0.0,0.0,3.794356107711792,3.794381618499756,9.606594630895415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.09765625,0.0,1703.715087890625,1895.4371337890625,0.0,3016.977294921875,0.9379450678825378,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548510074615479,0.2673066556453705,0.2413272410631179,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549913048744202,0.4046506881713867,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989349603652954,0.3111870288848877,0.2178639620542526,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972179293632507,0.3091396987438202,0.2933337390422821,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884265184402466,0.2081048041582107,0.939354419708252,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,298.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623421728610992,0.1532883644104004,0.1532883644104004,1.0,1.0,-2.5168466567993164,0.1790908873081207,2.337755918502808,-0.388818621635437,0.927490770816803,0.927490770816803,0.0,84.98448944091797,90.0,45152.58203125,0.0,1274.2999267578125,1.0,280.0570373535156,282.9024658203125,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587175011634827,1.0,0.0,0.0,3.794356107711792,3.794381618499756,9.606594630895415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.09765625,0.0,1703.715087890625,1895.4371337890625,0.0,3016.977294921875,0.9379450678825378,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547040820121765,0.2672465741634369,0.2416368871927261,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601208209991455,0.4053838551044464,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.900779128074646,0.31324502825737,0.2195641994476318,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978779315948486,0.3099722862243652,0.2944947183132171,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899383306503296,0.2092755287885666,0.946327030658722,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,298.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645710289478302,0.1567917764186859,0.1567917764186859,1.0,1.0,-2.5299172401428223,0.1899545490741729,2.339962720870972,-0.3808976411819458,0.9161710739135742,0.9161710739135742,0.0,85.5752182006836,93.0,46351.27734375,0.0,1292.958251953125,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677855134010315,1.0,0.0,0.0,3.765722513198853,3.765747785568237,9.46215209296497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.748046875,0.0,1671.9095458984375,1895.4371337890625,0.0,3102.036865234375,0.9317057728767396,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547040820121765,0.2672465741634369,0.2416368871927261,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601208209991455,0.4053838551044464,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.900779128074646,0.31324502825737,0.2195641994476318,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978779315948486,0.3099722862243652,0.2944947183132171,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899383306503296,0.2092755287885666,0.946327030658722,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,298.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645710289478302,0.1567917764186859,0.1567917764186859,1.0,1.0,-2.5299172401428223,0.1899545490741729,2.339962720870972,-0.3808976411819458,0.9161710739135742,0.9161710739135742,0.0,85.5752182006836,93.0,46351.27734375,0.0,1292.958251953125,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677855134010315,1.0,0.0,0.0,3.765722513198853,3.765747785568237,9.46215209296497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.748046875,0.0,1671.9095458984375,1895.4371337890625,0.0,3102.036865234375,0.9317057728767396,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801696777344,0.8526241183280945,0.266875147819519,0.2414346188306808,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619438290596008,0.4080938398838043,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.8995278477668762,0.3139246106147766,0.2201396822929382,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960099816322327,0.3100058436393738,0.2946721315383911,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885677218437195,0.2094546109437942,0.9478420615196228,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,298.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659190773963928,0.1585434824228286,0.1585434824228286,1.0,1.0,-2.5356557369232178,0.1949694007635116,2.340686321258545,-0.3771872818470001,0.9090672135353088,0.9090672135353088,0.0,86.35437774658203,93.0,47373.18359375,0.0,1303.450439453125,1.0,279.4984436035156,282.5367736816406,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745346665382385,1.0,0.0,0.0,3.747336864471436,3.747361898422241,9.369981626150548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.50146484375,0.0,1651.5557861328125,1895.4371337890625,0.0,3165.343017578125,0.9276554584503174,1.0,0.0,3.0,1.0,0.0
