time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495219945907593,0.2663299143314361,0.2410185039043426,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.9990000128746032,0.5632026195526123,0.4120150208473205,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971461057662964,0.3144212067127228,0.2205468714237213,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930099010467529,0.3098395764827728,0.2946127355098724,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.786094069480896,0.2094147652387619,0.9482167959213256,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,298.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673505425453186,0.1602034270763397,0.1602034270763397,1.0,1.0,-2.540735960006714,0.1994671076536178,2.34126877784729,-0.3738473057746887,0.902487576007843,0.902487576007843,0.0,87.38233947753906,96.0,47435.8671875,0.0,1314.2396240234375,1.0,279.4573974609375,282.50152587890625,295.33038330078125,298.4401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37110.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767896890640259,1.0,0.0,0.0,3.725440740585327,3.725465774536133,9.260802471544594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.35009765625,0.0,1627.2100830078125,1895.4371337890625,0.0,3186.488037109375,0.9228858351707458,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421424627304077,0.2650343775749206,0.2400071918964386,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643552541732788,0.4216614663600921,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909372687339783,0.3151728808879852,0.2211919873952865,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855347037315369,0.3092162609100342,0.294205754995346,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795922160148621,0.2089467346668243,0.9471127390861512,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,298.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703777730464935,0.1635233163833618,0.1635233163833618,1.0,1.0,-2.5500717163085938,0.2076141387224197,2.3424575328826904,-0.367846131324768,0.8865200877189636,0.8865200877189636,0.0,89.84148406982422,99.0,48411.4609375,0.0,1336.650146484375,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885033905506134,1.0,0.0,0.0,3.672223091125488,3.672247648239136,8.998111979963141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.05810546875,0.0,1569.005126953125,1895.4371337890625,0.0,3263.736083984375,0.9112205505371094,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421424627304077,0.2650343775749206,0.2400071918964386,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643552541732788,0.4216614663600921,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909372687339783,0.3151728808879852,0.2211919873952865,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855347037315369,0.3092162609100342,0.294205754995346,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795922160148621,0.2089467346668243,0.9471127390861512,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,298.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703777730464935,0.1635233163833618,0.1635233163833618,1.0,1.0,-2.5500717163085938,0.2076141387224197,2.3424575328826904,-0.367846131324768,0.8865200877189636,0.8865200877189636,0.0,89.84148406982422,99.0,48411.4609375,0.0,1336.650146484375,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885033905506134,1.0,0.0,0.0,3.672223091125488,3.672247648239136,8.998111979963141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.05810546875,0.0,1569.005126953125,1895.4371337890625,0.0,3263.736083984375,0.9112205505371094,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360971212387085,0.2649784684181213,0.2396291643381118,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657493472099304,0.4307519495487213,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859169483184814,0.3170522153377533,0.2222643196582794,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791374564170837,0.3095183968544006,0.2942260503768921,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738179564476013,0.2089741379022598,0.9465743899345398,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,298.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736309647560119,0.1668432205915451,0.1668432205915451,1.0,1.0,-2.561200857162476,0.2149871587753296,2.3462138175964355,-0.3631007373332977,0.8766298294067383,0.8766298294067383,0.0,92.2797622680664,102.0,47162.5078125,0.0,1361.4310302734375,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721482157707214,1.0,0.0,0.0,3.61926531791687,3.61928939819336,8.740457246858568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.767578125,0.0,1509.5531005859375,1895.4371337890625,0.0,3142.961181640625,0.899401843547821,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360971212387085,0.2649784684181213,0.2396291643381118,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657493472099304,0.4307519495487213,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859169483184814,0.3170522153377533,0.2222643196582794,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791374564170837,0.3095183968544006,0.2942260503768921,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738179564476013,0.2089741379022598,0.9465743899345398,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,298.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736309647560119,0.1668432205915451,0.1668432205915451,1.0,1.0,-2.561200857162476,0.2149871587753296,2.3462138175964355,-0.3631007373332977,0.8766298294067383,0.8766298294067383,0.0,92.2797622680664,102.0,47162.5078125,0.0,1361.4310302734375,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721482157707214,1.0,0.0,0.0,3.61926531791687,3.61928939819336,8.740457246858568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.767578125,0.0,1509.5531005859375,1895.4371337890625,0.0,3142.961181640625,0.899401843547821,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8330914974212646,0.2661066949367523,0.2404866963624954,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685323476791382,0.4373098313808441,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840692639350891,0.3201288878917694,0.2242741733789444,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758236765861511,0.3109398186206817,0.2953990697860718,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707699537277222,0.2098184525966644,0.9498084187507628,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,298.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773489236831665,0.170189544558525,0.170189544558525,1.0,1.0,-2.5778162479400635,0.2227797359228134,2.355036497116089,-0.3591603934764862,0.8702170848846436,0.8702170848846436,0.0,94.35475158691406,105.0,45986.91796875,0.0,1391.9425048828125,1.0,279.7413024902344,282.8099060058594,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590894341468811,1.0,0.0,0.0,3.57479214668274,3.574815511703491,8.526972692379786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32177734375,0.0,1459.61181640625,1895.4371337890625,0.0,3020.46533203125,0.8893488645553589,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8330914974212646,0.2661066949367523,0.2404866963624954,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685323476791382,0.4373098313808441,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840692639350891,0.3201288878917694,0.2242741733789444,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758236765861511,0.3109398186206817,0.2953990697860718,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707699537277222,0.2098184525966644,0.9498084187507628,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,298.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773489236831665,0.170189544558525,0.170189544558525,1.0,1.0,-2.5778162479400635,0.2227797359228134,2.355036497116089,-0.3591603934764862,0.8702170848846436,0.8702170848846436,0.0,94.35475158691406,105.0,45986.91796875,0.0,1391.9425048828125,1.0,279.7413024902344,282.8099060058594,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590894341468811,1.0,0.0,0.0,3.57479214668274,3.574815511703491,8.526972692379786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32177734375,0.0,1459.61181640625,1895.4371337890625,0.0,3020.46533203125,0.8893488645553589,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313421010971069,0.2677724361419678,0.2419253587722778,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.5723697543144226,0.4429069459438324,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836114406585693,0.3238465785980224,0.2268003970384597,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.873900830745697,0.3129759728908539,0.2972415685653686,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690706849098206,0.2111915349960327,0.9556668400764464,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,298.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815566837787628,0.1735358834266662,0.1735358834266662,1.0,1.0,-2.598555088043213,0.2314061522483825,2.367148876190185,-0.3552989065647125,0.867047131061554,0.867047131061554,0.0,96.36906433105467,108.0,44915.7109375,0.0,1427.9903564453125,1.0,280.0409545898437,283.06591796875,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36849.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482592701911926,1.0,0.0,0.0,3.5419156551361084,3.541938781738281,8.370853947781143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.69580078125,0.0,1422.379638671875,1895.4371337890625,0.0,2918.96923828125,0.8818132281303406,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313421010971069,0.2677724361419678,0.2419253587722778,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.5723697543144226,0.4429069459438324,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836114406585693,0.3238465785980224,0.2268003970384597,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.873900830745697,0.3129759728908539,0.2972415685653686,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690706849098206,0.2111915349960327,0.9556668400764464,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,298.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815566837787628,0.1735358834266662,0.1735358834266662,1.0,1.0,-2.598555088043213,0.2314061522483825,2.367148876190185,-0.3552989065647125,0.867047131061554,0.867047131061554,0.0,96.36906433105467,108.0,44915.7109375,0.0,1427.9903564453125,1.0,280.0409545898437,283.06591796875,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36849.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482592701911926,1.0,0.0,0.0,3.5419156551361084,3.541938781738281,8.370853947781143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.69580078125,0.0,1422.379638671875,1895.4371337890625,0.0,2918.96923828125,0.8818132281303406,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.83058762550354,0.268707662820816,0.2427363693714141,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9990000128746032,0.5745317935943604,0.4456913471221924,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.883524477481842,0.3258408904075622,0.2281604260206222,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730959892272949,0.3141267895698547,0.2982947826385498,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.7684051394462585,0.2120029330253601,0.9591948986053468,284.731689453125,284.95001220703125,298.0171813964844,292.2726745605469,298.46710205078125,297.3060913085937,284.7445373535156,1.0,0.4838271737098694,0.1752090454101562,0.1752090454101562,1.0,1.0,-2.6100127696990967,0.2359757423400879,2.374037027359009,-0.3533511459827423,0.8671503067016602,0.8671503067016602,0.0,97.4185562133789,108.0,43963.875,0.0,1447.8504638671875,1.0,280.2955627441406,283.2494201660156,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413533568382263,1.0,0.0,0.0,3.5301883220672607,3.5302112102508545,8.315512900480826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.47265625,0.0,1408.7054443359375,1895.4371337890625,0.0,2854.3623046875,0.8791086673736572,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8300718665122986,0.2697466611862182,0.2436763793230056,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768647789955139,0.4483123123645782,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8836924433708191,0.3279535472393036,0.2296299636363983,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725390434265137,0.3153887093067169,0.299481600522995,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7679804563522339,0.2129107415676117,0.963244378566742,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,298.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862089157104492,0.1768141537904739,0.1768141537904739,1.0,1.0,-2.622347831726074,0.2406365424394607,2.38171124458313,-0.3515119552612304,0.8670365810394287,0.8670365810394287,0.0,98.46463775634766,111.0,43936.21875,0.0,1469.0362548828125,1.0,280.3406982421875,283.3161926269531,295.2353515625,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390238881111145,1.0,0.0,0.0,3.5225131511688232,3.522536039352417,8.27939402370248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.06982421875,0.0,1399.440185546875,1895.4371337890625,0.0,2832.596435546875,0.877233624458313,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.828999400138855,0.271935373544693,0.2456376999616623,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817518830299377,0.4538053274154663,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839871883392334,0.3323414623737335,0.2326706498861313,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714139461517334,0.3180632591247558,0.3019917607307434,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671777009963989,0.2148692607879638,0.9720032811164856,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,298.48211669921875,297.334228515625,285.045654296875,1.0,0.4912415146827698,0.1800243407487869,0.1800243407487869,1.0,1.0,-2.6484975814819336,0.2503705024719238,2.3981270790100098,-0.3477465808391571,0.8700945973396301,0.8700945973396301,0.0,100.68614959716795,114.0,43035.828125,0.0,1514.56689453125,1.0,280.6405639648437,283.5596923828125,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307385444641113,1.0,0.0,0.0,3.517336368560791,3.5173590183258057,8.255076409113826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.37353515625,0.0,1391.322509765625,1895.4371337890625,0.0,2755.322021484375,0.8757988214492798,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.828999400138855,0.271935373544693,0.2456376999616623,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817518830299377,0.4538053274154663,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839871883392334,0.3323414623737335,0.2326706498861313,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714139461517334,0.3180632591247558,0.3019917607307434,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671777009963989,0.2148692607879638,0.9720032811164856,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,298.48211669921875,297.334228515625,285.045654296875,1.0,0.4912415146827698,0.1800243407487869,0.1800243407487869,1.0,1.0,-2.6484975814819336,0.2503705024719238,2.3981270790100098,-0.3477465808391571,0.8700945973396301,0.8700945973396301,0.0,100.68614959716795,114.0,43035.828125,0.0,1514.56689453125,1.0,280.6405639648437,283.5596923828125,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307385444641113,1.0,0.0,0.0,3.517336368560791,3.5173590183258057,8.255076409113826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.37353515625,0.0,1391.322509765625,1895.4371337890625,0.0,2755.322021484375,0.8757988214492798,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.828031063079834,0.2742804586887359,0.2477483004331588,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868546366691589,0.4594302177429199,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843814730644226,0.3369353711605072,0.2358622550964355,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704128861427307,0.3209257125854492,0.3046913743019104,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665309309959412,0.2169932276010513,0.9815698266029358,285.2684020996094,284.95001220703125,297.9667663574219,292.2549743652344,298.4923400878906,297.3533935546875,285.2716369628906,1.0,0.496561735868454,0.1832179725170135,0.1832179725170135,1.0,1.0,-2.676365613937378,0.2606217563152313,2.415743827819824,-0.3438473045825958,0.8761032819747925,0.8761032819747925,0.0,103.02531433105467,114.0,42201.125,0.0,1563.865234375,1.0,280.9404296875,283.7959899902344,295.2287902832031,297.921875,293.1499938964844,293.1499938964844,280.95001220703125,35736.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230533003807068,1.0,0.0,0.0,3.526230335235596,3.5262529850006104,8.29687678560731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.47900390625,0.0,1397.8743896484375,1895.4371337890625,0.0,2683.879150390625,0.8774972558021545,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280264139175415,0.2742919921875,0.2477596998214721,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.5868804454803467,0.4594596922397613,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8843838572502136,0.3369587957859039,0.2358792722225189,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704081177711487,0.320940226316452,0.304705947637558,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665280699729919,0.2170041054487228,0.9816216230392456,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,298.49237060546875,297.3534851074219,285.27197265625,1.0,0.4965900778770447,0.1832345426082611,0.1832345426082611,1.0,1.0,-2.6765148639678955,0.2606764435768127,2.4158384799957275,-0.3438265025615692,0.8761299252510071,0.8761299252510071,0.0,103.03775787353516,117.0,42202.64453125,0.0,1564.131591796875,1.0,280.9405822753906,283.7962646484375,295.2290954589844,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230619430541992,1.0,0.0,0.0,3.5263023376464844,3.526325225830078,8.297216140817909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.296875,0.0,1397.9407958984375,1895.4371337890625,0.0,2683.958984375,0.8775121569633484,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271345496177673,0.2767922282218933,0.2500165104866028,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.592176079750061,0.4652565717697143,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.884863018989563,0.3417797088623047,0.2392341643571853,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8694971799850464,0.3239887952804565,0.3075893819332123,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659880518913269,0.2192786782979965,0.9919092655181884,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,298.5023498535156,297.3724365234375,285.49188232421875,1.0,0.5021973252296448,0.1862287670373916,0.1862287670373916,1.0,1.0,-2.706050157546997,0.2711254954338074,2.434924602508545,-0.3401025831699371,0.8850600719451904,0.8850600719451904,0.0,105.50582122802734,120.0,41424.66015625,0.0,1617.3594970703125,1.0,281.2407531738281,284.0264587402344,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158290386199951,1.0,0.0,0.0,3.5486948490142822,3.548717975616455,8.402927846873354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.748046875,0.0,1418.832275390625,1895.4371337890625,0.0,2616.972412109375,0.8822364211082458,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271345496177673,0.2767922282218933,0.2500165104866028,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.592176079750061,0.4652565717697143,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.884863018989563,0.3417797088623047,0.2392341643571853,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8694971799850464,0.3239887952804565,0.3075893819332123,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659880518913269,0.2192786782979965,0.9919092655181884,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,298.5023498535156,297.3724365234375,285.49188232421875,1.0,0.5021973252296448,0.1862287670373916,0.1862287670373916,1.0,1.0,-2.706050157546997,0.2711254954338074,2.434924602508545,-0.3401025831699371,0.8850600719451904,0.8850600719451904,0.0,105.50582122802734,120.0,41424.66015625,0.0,1617.3594970703125,1.0,281.2407531738281,284.0264587402344,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158290386199951,1.0,0.0,0.0,3.5486948490142822,3.548717975616455,8.402927846873354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.748046875,0.0,1418.832275390625,1895.4371337890625,0.0,2616.972412109375,0.8822364211082458,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263368606567383,0.279423713684082,0.2523942589759826,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.597610354423523,0.4711425602436065,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854414820671082,0.3467917442321777,0.2427242994308471,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686947822570801,0.3271933794021606,0.3106239438056946,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655552625656128,0.2216725051403045,1.0027562379837036,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,298.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080156922340393,0.1892229914665222,0.1892229914665222,1.0,1.0,-2.7368550300598145,0.2820483148097992,2.4548068046569824,-0.3361893892288208,0.8968154788017273,0.8968154788017273,0.0,108.07112884521484,123.0,40689.921875,0.0,1673.96533203125,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089429140090942,1.0,0.0,0.0,3.5833230018615723,3.583346128463745,8.567718623453402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.671875,0.0,1453.282958984375,1895.4371337890625,0.0,2553.4619140625,0.8897278308868408,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263368606567383,0.279423713684082,0.2523942589759826,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.597610354423523,0.4711425602436065,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854414820671082,0.3467917442321777,0.2427242994308471,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686947822570801,0.3271933794021606,0.3106239438056946,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655552625656128,0.2216725051403045,1.0027562379837036,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,298.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080156922340393,0.1892229914665222,0.1892229914665222,1.0,1.0,-2.7368550300598145,0.2820483148097992,2.4548068046569824,-0.3361893892288208,0.8968154788017273,0.8968154788017273,0.0,108.07112884521484,123.0,40689.921875,0.0,1673.96533203125,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089429140090942,1.0,0.0,0.0,3.5833230018615723,3.583346128463745,8.567718623453402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.671875,0.0,1453.282958984375,1895.4371337890625,0.0,2553.4619140625,0.8897278308868408,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259005546569824,0.2807678878307342,0.2535915672779083,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.60035640001297,0.4741829633712768,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856918811798096,0.3493498563766479,0.2444927096366882,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.868264377117157,0.3288330733776092,0.3121660947799682,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.7653161883354187,0.222898855805397,1.0082812309265137,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,298.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109876990318298,0.1907200962305069,0.1907200962305069,1.0,1.0,-2.7525651454925537,0.2876670360565185,2.464898109436035,-0.3341422975063324,0.9042412042617798,0.9042412042617798,0.0,109.40125274658205,123.0,39907.609375,0.0,1703.3831787109375,1.0,281.79705810546875,284.4236755371094,295.1909484863281,297.69677734375,293.1499938964844,293.1499938964844,281.8500061035156,34894.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033705353736877,1.0,0.0,0.0,3.604553699493408,3.60457706451416,8.669544513395522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.2900390625,0.0,1475.020751953125,1895.4371337890625,0.0,2502.281494140625,0.8943925499916077,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256568908691406,0.2821855843067169,0.2548874318599701,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031729578971863,0.4770587682723999,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8861434459686279,0.3519836962223053,0.2463423013687133,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680174946784973,0.3305320143699646,0.3137925863265991,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652416825294495,0.2241733223199844,1.0140995979309082,285.91064453125,284.95001220703125,297.9034729003906,292.2312927246094,298.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140073299407959,0.1921127885580063,0.1921127885580063,1.0,1.0,-2.768747568130493,0.2932451665401459,2.475502252578736,-0.3322454392910003,0.9112924933433532,0.9112924933433532,0.0,110.71444702148438,126.0,40039.02734375,0.0,1733.7374267578125,1.0,281.8414306640625,284.4754333496094,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025036454200745,1.0,0.0,0.0,3.628578424453736,3.6286020278930655,8.78549712979293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.40771484375,0.0,1500.311767578125,1895.4371337890625,0.0,2494.33740234375,0.8996473550796509,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232116103172302,0.283603310585022,0.2566619515419006,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069859266281128,0.4849820137023926,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.884961724281311,0.3559439182281494,0.2494583278894424,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656112551689148,0.332782119512558,0.3163628280162811,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633979916572571,0.2258905470371246,1.0234850645065308,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,298.5149230957031,297.4075012207031,285.74755859375,1.0,0.5199825167655945,0.194898173213005,0.194898173213005,1.0,1.0,-2.798520803451538,0.3041081726551056,2.494412660598755,-0.328081727027893,0.9206560254096984,0.9206560254096984,0.0,113.83533477783205,129.0,41706.97265625,0.0,1793.782958984375,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212607502937317,1.0,0.0,0.0,3.672198534011841,3.672222375869751,8.997991471915157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13134765625,0.0,1549.3463134765625,1895.4371337890625,0.0,2667.25341796875,0.909447431564331,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232116103172302,0.283603310585022,0.2566619515419006,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069859266281128,0.4849820137023926,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.884961724281311,0.3559439182281494,0.2494583278894424,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656112551689148,0.332782119512558,0.3163628280162811,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633979916572571,0.2258905470371246,1.0234850645065308,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,298.5149230957031,297.4075012207031,285.74755859375,1.0,0.5199825167655945,0.194898173213005,0.194898173213005,1.0,1.0,-2.798520803451538,0.3041081726551056,2.494412660598755,-0.328081727027893,0.9206560254096984,0.9206560254096984,0.0,113.83533477783205,129.0,41706.97265625,0.0,1793.782958984375,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212607502937317,1.0,0.0,0.0,3.672198534011841,3.672222375869751,8.997991471915157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13134765625,0.0,1549.3463134765625,1895.4371337890625,0.0,2667.25341796875,0.909447431564331,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177409768104553,0.2836475074291229,0.2570593953132629,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082696318626404,0.4961809515953064,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.8806562423706055,0.3586374819278717,0.2515965104103088,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606654167175,0.3337750136852264,0.3176687657833099,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587997317314148,0.2265629321336746,1.0281115770339966,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,298.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255460143089294,0.1976835578680038,0.1976835578680038,1.0,1.0,-2.822162628173828,0.314100831747055,2.50806188583374,-0.3234241306781769,0.927165985107422,0.927165985107422,0.0,117.64081573486328,132.0,43368.1171875,0.0,1848.6746826171875,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405212759971619,1.0,0.0,0.0,3.708646059036255,3.7086703777313232,9.177493325296382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37744140625,0.0,1592.0845947265625,1895.4371337890625,0.0,2846.5859375,0.9177442193031312,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177409768104553,0.2836475074291229,0.2570593953132629,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082696318626404,0.4961809515953064,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.8806562423706055,0.3586374819278717,0.2515965104103088,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606654167175,0.3337750136852264,0.3176687657833099,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587997317314148,0.2265629321336746,1.0281115770339966,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,298.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255460143089294,0.1976835578680038,0.1976835578680038,1.0,1.0,-2.822162628173828,0.314100831747055,2.50806188583374,-0.3234241306781769,0.927165985107422,0.927165985107422,0.0,117.64081573486328,132.0,43368.1171875,0.0,1848.6746826171875,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405212759971619,1.0,0.0,0.0,3.708646059036255,3.7086703777313232,9.177493325296382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37744140625,0.0,1592.0845947265625,1895.4371337890625,0.0,2846.5859375,0.9177442193031312,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901939868927,0.2830240130424499,0.2567504346370697,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6075488924980164,0.508732795715332,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750969171524048,0.3606507480144501,0.2531929314136505,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.853707492351532,0.3340189754962921,0.3181830644607544,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529298067092896,0.2265192717313766,1.0292646884918213,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,298.46356201171875,297.3539428710937,285.3559875488281,1.0,0.53057861328125,0.2003290206193924,0.2003290206193924,1.0,1.0,-2.840803623199463,0.3230841755867004,2.5177195072174072,-0.3186757564544678,0.9309825301170348,0.9309825301170348,0.0,121.701416015625,135.0,44913.98828125,0.0,1897.6834716796875,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562504053115845,1.0,0.0,0.0,3.7365448474884033,3.736569404602051,9.31609008603118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.384765625,0.0,1625.9942626953125,1895.4371337890625,0.0,2993.843994140625,0.9241581559181212,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901939868927,0.2830240130424499,0.2567504346370697,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6075488924980164,0.508732795715332,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750969171524048,0.3606507480144501,0.2531929314136505,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.853707492351532,0.3340189754962921,0.3181830644607544,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529298067092896,0.2265192717313766,1.0292646884918213,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,298.46356201171875,297.3539428710937,285.3559875488281,1.0,0.53057861328125,0.2003290206193924,0.2003290206193924,1.0,1.0,-2.840803623199463,0.3230841755867004,2.5177195072174072,-0.3186757564544678,0.9309825301170348,0.9309825301170348,0.0,121.701416015625,135.0,44913.98828125,0.0,1897.6834716796875,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562504053115845,1.0,0.0,0.0,3.7365448474884033,3.736569404602051,9.31609008603118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.384765625,0.0,1625.9942626953125,1895.4371337890625,0.0,2993.843994140625,0.9241581559181212,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8034095168113708,0.2820180654525757,0.2560575306415558,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6052737236022949,0.5215636491775513,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692571520805359,0.3622488677501678,0.2544695734977722,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469022512435913,0.3337932825088501,0.3182081282138824,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.746670663356781,0.2259947061538696,1.0280609130859375,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,298.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350784659385681,0.2029744684696197,0.2029744684696197,1.0,1.0,-2.855513095855713,0.3314787447452545,2.524034261703491,-0.3136500716209411,0.9321111440658568,0.9321111440658568,0.0,125.78107452392578,123.0,46363.921875,0.0,1941.03271484375,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693286776542664,1.0,0.0,0.0,3.755211353302002,3.755236148834229,9.409402537130518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2412109375,0.0,1649.6807861328125,1895.4371337890625,0.0,3116.513427734375,0.9285132884979248,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8034095168113708,0.2820180654525757,0.2560575306415558,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6052737236022949,0.5215636491775513,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692571520805359,0.3622488677501678,0.2544695734977722,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469022512435913,0.3337932825088501,0.3182081282138824,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.746670663356781,0.2259947061538696,1.0280609130859375,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,298.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350784659385681,0.2029744684696197,0.2029744684696197,1.0,1.0,-2.855513095855713,0.3314787447452545,2.524034261703491,-0.3136500716209411,0.9321111440658568,0.9321111440658568,0.0,125.78107452392578,123.0,46363.921875,0.0,1941.03271484375,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693286776542664,1.0,0.0,0.0,3.755211353302002,3.755236148834229,9.409402537130518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2412109375,0.0,1649.6807861328125,1895.4371337890625,0.0,3116.513427734375,0.9285132884979248,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021842241287231,0.2814143002033233,0.2555921077728271,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038665175437927,0.5229416489601135,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691025972366333,0.3629336953163147,0.2550065815448761,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.846062183380127,0.3335496187210083,0.3180593252182007,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457180619239807,0.2255986332893371,1.0266331434249878,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,298.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349545478820801,0.204297199845314,0.204297199845314,1.0,1.0,-2.855379819869995,0.3343041837215423,2.52107572555542,-0.3106299042701721,0.9310516119003296,0.9310516119003296,0.0,126.16946411132812,123.0,47498.875,0.0,1942.6773681640625,1.0,280.3984375,283.43585205078125,295.264404296875,298.42626953125,293.1499938964844,293.1499938964844,280.3500061035156,35657.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773547410964966,1.0,0.0,0.0,3.7611029148101807,3.7611279487609854,9.438950314688554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.70703125,0.0,1657.6827392578125,1895.4371337890625,0.0,3191.78564453125,0.9298975467681884,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023876547813416,0.2807040512561798,0.254949003458023,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027176380157471,0.5212398171424866,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8705045580863953,0.363504946231842,0.2554003894329071,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8466593623161316,0.3331881761550903,0.3177253305912018,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459842562675476,0.225101888179779,1.0244460105895996,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,298.3968811035156,297.2804870605469,284.94287109375,1.0,0.533677875995636,0.2056194990873336,0.2056194990873336,1.0,1.0,-2.850013256072998,0.3361507356166839,2.513862371444702,-0.3075515627861023,0.9303500056266784,0.9303500056266784,0.0,125.49617004394533,111.0,47560.5234375,0.0,1930.73388671875,1.0,280.3573608398437,283.38116455078125,295.2328796386719,298.3516540527344,293.1499938964844,293.1499938964844,280.04998779296875,35782.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805959820747375,1.0,0.0,0.0,3.76410722732544,3.764132261276245,9.454036558054212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.49072265625,0.0,1662.187744140625,1895.4371337890625,0.0,3222.16552734375,0.93068265914917,1.0,0.0,3.0,1.0,0.0
