time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064237833023071,0.279136449098587,0.2534933388233185,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.601795494556427,0.5107100605964661,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772611618041992,0.3644718825817108,0.2560372054576874,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514501452445984,0.3322713971138,0.3168204426765442,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.749580979347229,0.2239542305469513,1.0190329551696775,284.7205810546875,284.95001220703125,297.7734375,292.1804504394531,298.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283019542694092,0.2082640975713729,0.2082640975713729,1.0,1.0,-2.8287930488586426,0.3378311395645141,2.490961790084839,-0.3011201024055481,0.9254923462867736,0.9254923462867736,0.0,121.80419921875,114.0,48510.09375,0.0,1878.9910888671875,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898637890815735,1.0,0.0,0.0,3.762287616729736,3.762312889099121,9.444898410038148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.61083984375,0.0,1662.2864990234375,1895.4371337890625,0.0,3308.93359375,0.9304606914520264,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064237833023071,0.279136449098587,0.2534933388233185,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.601795494556427,0.5107100605964661,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772611618041992,0.3644718825817108,0.2560372054576874,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514501452445984,0.3322713971138,0.3168204426765442,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.749580979347229,0.2239542305469513,1.0190329551696775,284.7205810546875,284.95001220703125,297.7734375,292.1804504394531,298.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283019542694092,0.2082640975713729,0.2082640975713729,1.0,1.0,-2.8287930488586426,0.3378311395645141,2.490961790084839,-0.3011201024055481,0.9254923462867736,0.9254923462867736,0.0,121.80419921875,114.0,48510.09375,0.0,1878.9910888671875,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898637890815735,1.0,0.0,0.0,3.762287616729736,3.762312889099121,9.444898410038148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.61083984375,0.0,1662.2864990234375,1895.4371337890625,0.0,3308.93359375,0.9304606914520264,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071721196174622,0.2774204611778259,0.2519392073154449,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019135117530823,0.5061872601509094,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805441856384277,0.3652586042881012,0.2565744519233703,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529802560806274,0.3311529457569122,0.3157608807086944,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7503358125686646,0.2226713895797729,1.0131880044937134,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,298.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254762172698975,0.2109086960554123,0.2109086960554123,1.0,1.0,-2.8138208389282227,0.3406932353973388,2.473127603530884,-0.2952413260936737,0.917733669281006,0.917733669281006,0.0,120.0073471069336,117.0,49431.953125,0.0,1846.79248046875,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974400162696838,1.0,0.0,0.0,3.749006986618042,3.749032020568848,9.37833590342052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.73583984375,0.0,1649.066162109375,1895.4371337890625,0.0,3379.709716796875,0.9276822209358216,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071721196174622,0.2774204611778259,0.2519392073154449,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019135117530823,0.5061872601509094,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805441856384277,0.3652586042881012,0.2565744519233703,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529802560806274,0.3311529457569122,0.3157608807086944,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7503358125686646,0.2226713895797729,1.0131880044937134,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,298.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254762172698975,0.2109086960554123,0.2109086960554123,1.0,1.0,-2.8138208389282227,0.3406932353973388,2.473127603530884,-0.2952413260936737,0.917733669281006,0.917733669281006,0.0,120.0073471069336,117.0,49431.953125,0.0,1846.79248046875,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974400162696838,1.0,0.0,0.0,3.749006986618042,3.749032020568848,9.37833590342052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.73583984375,0.0,1649.066162109375,1895.4371337890625,0.0,3379.709716796875,0.9276822209358216,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051869869232178,0.2756182551383972,0.2503502666950226,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012742519378662,0.5066545009613037,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808404803276062,0.3659313023090362,0.2570651471614837,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230749130249,0.3298981189727783,0.314616322517395,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486817240715027,0.2212927043437957,1.007150173187256,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,298.3331604003906,297.2168884277344,284.29522705078125,1.0,0.5241725444793701,0.2138042151927948,0.2138042151927948,1.0,1.0,-2.8044261932373047,0.3451605141162872,2.45926570892334,-0.2888581156730652,0.9073346257209778,0.9073346257209778,0.0,119.78114318847656,120.0,50355.2265625,0.0,1831.0362548828125,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043444395065308,1.0,0.0,0.0,3.7238576412200928,3.7238824367523193,9.252932500203316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9482421875,0.0,1622.2601318359375,1895.4371337890625,0.0,3444.04638671875,0.9222567677497864,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051869869232178,0.2756182551383972,0.2503502666950226,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012742519378662,0.5066545009613037,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808404803276062,0.3659313023090362,0.2570651471614837,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230749130249,0.3298981189727783,0.314616322517395,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486817240715027,0.2212927043437957,1.007150173187256,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,298.3331604003906,297.2168884277344,284.29522705078125,1.0,0.5241725444793701,0.2138042151927948,0.2138042151927948,1.0,1.0,-2.8044261932373047,0.3451605141162872,2.45926570892334,-0.2888581156730652,0.9073346257209778,0.9073346257209778,0.0,119.78114318847656,120.0,50355.2265625,0.0,1831.0362548828125,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043444395065308,1.0,0.0,0.0,3.7238576412200928,3.7238824367523193,9.252932500203316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9482421875,0.0,1622.2601318359375,1895.4371337890625,0.0,3444.04638671875,0.9222567677497864,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014302849769592,0.2737590074539184,0.2487360686063766,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.5994729399681091,0.5103128552436829,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792105317115784,0.3665167689323425,0.2575157880783081,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486931920051575,0.3285431563854217,0.3134030699729919,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454997301101685,0.2198394984006881,1.0009137392044067,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,298.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239419937133789,0.2166997343301773,0.2166997343301773,1.0,1.0,-2.798468351364136,0.3503422141075134,2.448126077651977,-0.2825046181678772,0.8944365382194519,0.8944365382194519,0.0,120.5511245727539,123.0,51264.08984375,0.0,1825.436279296875,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109693169593812,1.0,0.0,0.0,3.686081886291504,3.686106204986572,9.06615696294466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48828125,0.0,1581.5516357421875,1895.4371337890625,0.0,3505.597412109375,0.9140313863754272,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014302849769592,0.2737590074539184,0.2487360686063766,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.5994729399681091,0.5103128552436829,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792105317115784,0.3665167689323425,0.2575157880783081,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486931920051575,0.3285431563854217,0.3134030699729919,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454997301101685,0.2198394984006881,1.0009137392044067,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,298.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239419937133789,0.2166997343301773,0.2166997343301773,1.0,1.0,-2.798468351364136,0.3503422141075134,2.448126077651977,-0.2825046181678772,0.8944365382194519,0.8944365382194519,0.0,120.5511245727539,123.0,51264.08984375,0.0,1825.436279296875,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109693169593812,1.0,0.0,0.0,3.686081886291504,3.686106204986572,9.06615696294466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48828125,0.0,1581.5516357421875,1895.4371337890625,0.0,3505.597412109375,0.9140313863754272,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994747757911682,0.2732928693294525,0.248085081577301,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987280011177063,0.5126175284385681,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376708984375,0.878261387348175,0.3672736585140228,0.2578577995300293,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470433950424194,0.3282293975353241,0.312913030385971,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437969446182251,0.2193657755851745,0.99817556142807,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,298.3038330078125,297.1882019042969,284.2483215332031,1.0,0.5241457223892212,0.2181475013494491,0.2181475013494491,1.0,1.0,-2.796982765197754,0.3532449007034302,2.4437379837036133,-0.2793794572353363,0.89096999168396,0.89096999168396,0.0,121.12246704101562,123.0,50085.421875,0.0,1825.8443603515625,1.0,279.40191650390625,282.64764404296875,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90289044380188,1.0,0.0,0.0,3.666287422180176,3.666311740875244,8.969046803031233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.6962890625,0.0,1559.092041015625,1895.4371337890625,0.0,3430.5126953125,0.9096633791923524,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984948754310608,0.2733147442340851,0.2479428201913833,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5984975099563599,0.5141587853431702,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782230019569397,0.3685255646705627,0.2585997879505157,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29913330078125,0.8461963534355164,0.3283547759056091,0.31287282705307,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29833984375,0.7428160905838013,0.2192284017801284,0.9969846606254578,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,298.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246180891990662,0.2194986641407013,0.2194986641407013,1.0,1.0,-2.7980716228485107,0.3564784824848175,2.4415929317474365,-0.2765025794506073,0.8872905969619751,0.8872905969619751,0.0,121.58059692382812,111.0,49864.5078125,0.0,1829.7003173828125,1.0,279.4423828125,282.7045288085937,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897906482219696,1.0,0.0,0.0,3.648401737213135,3.648425817489624,8.881750659384124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.15234375,0.0,1538.7645263671875,1895.4371337890625,0.0,3384.0615234375,0.905613899230957,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047258257865906,0.2740786373615265,0.2483129054307937,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003214120864868,0.5033741593360901,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869377374649048,0.3717851936817169,0.2606123089790344,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.852510929107666,0.32935830950737,0.3134734332561493,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747834324836731,0.2195751368999481,0.9970803260803224,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,298.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208715796470642,0.2222010046243667,0.2222010046243667,1.0,1.0,-2.7888283729553223,0.3606167137622833,2.4282116889953613,-0.2702011168003082,0.8830763101577759,0.8830763101577759,0.0,118.31487274169922,114.0,48363.23828125,0.0,1799.8375244140625,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88456130027771,1.0,0.0,0.0,3.61793065071106,3.6179544925689697,8.734011771593941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95654296875,0.0,1503.6959228515625,1895.4371337890625,0.0,3259.310791015625,0.8986912369728088,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047258257865906,0.2740786373615265,0.2483129054307937,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003214120864868,0.5033741593360901,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869377374649048,0.3717851936817169,0.2606123089790344,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.852510929107666,0.32935830950737,0.3134734332561493,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747834324836731,0.2195751368999481,0.9970803260803224,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,298.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208715796470642,0.2222010046243667,0.2222010046243667,1.0,1.0,-2.7888283729553223,0.3606167137622833,2.4282116889953613,-0.2702011168003082,0.8830763101577759,0.8830763101577759,0.0,118.31487274169922,114.0,48363.23828125,0.0,1799.8375244140625,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88456130027771,1.0,0.0,0.0,3.61793065071106,3.6179544925689697,8.734011771593941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95654296875,0.0,1503.6959228515625,1895.4371337890625,0.0,3259.310791015625,0.8986912369728088,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100447058677673,0.2753969132900238,0.249307245016098,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052719950675964,0.4955799579620361,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.894657552242279,0.3756478428840637,0.2631421983242035,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580533266067505,0.3310155868530273,0.3148148655891418,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523500323295593,0.2205060571432113,1.0002628564834597,284.7120056152344,284.95001220703125,297.646484375,292.1316833496094,298.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198650360107422,0.2249033451080322,0.2249033451080322,1.0,1.0,-2.7891147136688232,0.3667479753494262,2.4223666191101074,-0.2644582092761993,0.8815469145774841,0.8815469145774841,0.0,116.2295913696289,117.0,46963.39453125,0.0,1790.3348388671875,1.0,280.0413818359375,283.15826416015625,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722701668739319,1.0,0.0,0.0,3.596655368804932,3.5966789722442627,8.631592436358915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61865234375,0.0,1478.654296875,1895.4371337890625,0.0,3144.10498046875,0.8937747478485107,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100447058677673,0.2753969132900238,0.249307245016098,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052719950675964,0.4955799579620361,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.894657552242279,0.3756478428840637,0.2631421983242035,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580533266067505,0.3310155868530273,0.3148148655891418,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523500323295593,0.2205060571432113,1.0002628564834597,284.7120056152344,284.95001220703125,297.646484375,292.1316833496094,298.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198650360107422,0.2249033451080322,0.2249033451080322,1.0,1.0,-2.7891147136688232,0.3667479753494262,2.4223666191101074,-0.2644582092761993,0.8815469145774841,0.8815469145774841,0.0,116.2295913696289,117.0,46963.39453125,0.0,1790.3348388671875,1.0,280.0413818359375,283.15826416015625,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722701668739319,1.0,0.0,0.0,3.596655368804932,3.5966789722442627,8.631592436358915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61865234375,0.0,1478.654296875,1895.4371337890625,0.0,3144.10498046875,0.8937747478485107,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136386275291443,0.2770475447177887,0.250676155090332,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110206842422485,0.4915623962879181,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004969596862793,0.3798930644989013,0.2659976482391357,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619864583015442,0.3330791294574737,0.3166276812553406,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556358575820923,0.22183458507061,1.005595564842224,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,298.33837890625,297.253662109375,284.9244689941406,1.0,0.5206423401832581,0.2275069802999496,0.2275069802999496,1.0,1.0,-2.7979438304901123,0.3745011985301971,2.4234426021575928,-0.2588451206684112,0.8828572630882263,0.8828572630882263,0.0,115.48506927490234,120.0,45722.90234375,0.0,1800.3150634765625,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610495328903198,1.0,0.0,0.0,3.586449384689331,3.586472749710083,8.582675832258246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07763671875,0.0,1465.4427490234375,1895.4371337890625,0.0,3038.848876953125,0.8912892937660217,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136386275291443,0.2770475447177887,0.250676155090332,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110206842422485,0.4915623962879181,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004969596862793,0.3798930644989013,0.2659976482391357,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619864583015442,0.3330791294574737,0.3166276812553406,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556358575820923,0.22183458507061,1.005595564842224,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,298.33837890625,297.253662109375,284.9244689941406,1.0,0.5206423401832581,0.2275069802999496,0.2275069802999496,1.0,1.0,-2.7979438304901123,0.3745011985301971,2.4234426021575928,-0.2588451206684112,0.8828572630882263,0.8828572630882263,0.0,115.48506927490234,120.0,45722.90234375,0.0,1800.3150634765625,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610495328903198,1.0,0.0,0.0,3.586449384689331,3.586472749710083,8.582675832258246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07763671875,0.0,1465.4427490234375,1895.4371337890625,0.0,3038.848876953125,0.8912892937660217,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160576224327087,0.278947114944458,0.2523067593574524,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168019771575928,0.4901860952377319,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9049618244171144,0.3843966126441955,0.2690725326538086,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647164106369019,0.3354389369487762,0.3187654614448547,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580048441886902,0.223448246717453,1.0124459266662598,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,298.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227866172790527,0.230110615491867,0.230110615491867,1.0,1.0,-2.812741756439209,0.3836070001125335,2.4291348457336426,-0.2531791031360626,0.8869940042495728,0.8869940042495728,0.0,115.6614761352539,123.0,44626.8671875,0.0,1824.0111083984373,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508462309837341,1.0,0.0,0.0,3.58813214302063,3.588155508041382,8.590731113145011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91796875,0.0,1464.91748046875,1895.4371337890625,0.0,2943.197509765625,0.8914372324943542,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160576224327087,0.278947114944458,0.2523067593574524,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168019771575928,0.4901860952377319,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9049618244171144,0.3843966126441955,0.2690725326538086,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647164106369019,0.3354389369487762,0.3187654614448547,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580048441886902,0.223448246717453,1.0124459266662598,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,298.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227866172790527,0.230110615491867,0.230110615491867,1.0,1.0,-2.812741756439209,0.3836070001125335,2.4291348457336426,-0.2531791031360626,0.8869940042495728,0.8869940042495728,0.0,115.6614761352539,123.0,44626.8671875,0.0,1824.0111083984373,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508462309837341,1.0,0.0,0.0,3.58813214302063,3.588155508041382,8.590731113145011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91796875,0.0,1464.91748046875,1895.4371337890625,0.0,2943.197509765625,0.8914372324943542,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.816845715045929,0.279957503080368,0.2531693875789642,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196030974388123,0.4903679490089416,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.906722128391266,0.3867106735706329,0.270643949508667,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656378984451294,0.3366954624652862,0.3199056684970855,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588375210762024,0.2243268936872482,1.016221046447754,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,298.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242581367492676,0.2314124405384063,0.2314124405384063,1.0,1.0,-2.821791172027588,0.3885590732097626,2.433232069015503,-0.250302791595459,0.8906385898590088,0.8906385898590088,0.0,116.04052734375,123.0,43646.93359375,0.0,1839.9183349609373,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35758.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439367413520813,1.0,0.0,0.0,3.5932857990264893,3.593309164047241,8.615427304903278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.60986328125,0.0,1469.2066650390625,1895.4371337890625,0.0,2878.517333984375,0.8924990296363831,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.817615270614624,0.2810516953468323,0.2541494965553283,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9990000128746032,0.6223978996276855,0.490803062915802,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.908453106880188,0.3891146183013916,0.2723130881786346,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665133714675903,0.338039219379425,0.3211617469787597,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596452832221985,0.2252772003412246,1.0204238891601562,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,298.3751220703125,297.3126525878906,285.3467102050781,1.0,0.5259615778923035,0.232568010687828,0.232568010687828,1.0,1.0,-2.832056760787964,0.3934875726699829,2.4385693073272705,-0.2477195858955383,0.893941342830658,0.893941342830658,0.0,116.5321807861328,126.0,43652.25390625,0.0,1858.3760986328125,1.0,280.9412536621094,283.83404541015625,295.0769348144531,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415750861167908,1.0,0.0,0.0,3.601811647415161,3.601835250854492,8.656359682390757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.2041015625,0.0,1477.344970703125,1895.4371337890625,0.0,2856.434814453125,0.8942620158195496,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185739517211914,0.2833432555198669,0.2561738193035126,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.627812385559082,0.492877334356308,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111984968185424,0.3940363228321075,0.275708794593811,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676366209983826,0.3408431708812713,0.3237723410129547,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7607535123825073,0.2272780239582061,1.0292857885360718,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,298.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299155116081238,0.2348791807889938,0.2348791807889938,1.0,1.0,-2.854849100112915,0.4038925468921661,2.450956583023072,-0.2424884140491485,0.9036665558815002,0.9036665558815002,0.0,117.92227935791016,129.0,42766.6953125,0.0,1901.2415771484373,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833105742931366,1.0,0.0,0.0,3.6269779205322266,3.6270017623901367,8.777748803368013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.32177734375,0.0,1502.53662109375,1895.4371337890625,0.0,2777.37548828125,0.8996701836585999,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185739517211914,0.2833432555198669,0.2561738193035126,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.627812385559082,0.492877334356308,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111984968185424,0.3940363228321075,0.275708794593811,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676366209983826,0.3408431708812713,0.3237723410129547,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7607535123825073,0.2272780239582061,1.0292857885360718,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,298.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299155116081238,0.2348791807889938,0.2348791807889938,1.0,1.0,-2.854849100112915,0.4038925468921661,2.450956583023072,-0.2424884140491485,0.9036665558815002,0.9036665558815002,0.0,117.92227935791016,129.0,42766.6953125,0.0,1901.2415771484373,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833105742931366,1.0,0.0,0.0,3.6269779205322266,3.6270017623901367,8.777748803368013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.32177734375,0.0,1502.53662109375,1895.4371337890625,0.0,2777.37548828125,0.8996701836585999,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172259330749512,0.2843204140663147,0.2575243711471557,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.631158709526062,0.4980704486370086,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111278057098388,0.3975988924503326,0.2785557210445404,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.866433322429657,0.3425704538822174,0.3258270025253296,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.759860634803772,0.2285272479057312,1.036426663398743,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,298.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342929363250732,0.2371903359889984,0.2371903359889984,1.0,1.0,-2.877192497253418,0.414337545633316,2.4628548622131348,-0.2370109856128692,0.9082742929458618,0.9082742929458618,0.0,120.13777923583984,132.0,44375.65234375,0.0,1948.041015625,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491634130477905,1.0,0.0,0.0,3.651417016983032,3.6514408588409424,8.89643786194938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4892578125,0.0,1529.9913330078125,1895.4371337890625,0.0,2927.435546875,0.9051489233970642,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172259330749512,0.2843204140663147,0.2575243711471557,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.631158709526062,0.4980704486370086,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111278057098388,0.3975988924503326,0.2785557210445404,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.866433322429657,0.3425704538822174,0.3258270025253296,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.759860634803772,0.2285272479057312,1.036426663398743,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,298.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342929363250732,0.2371903359889984,0.2371903359889984,1.0,1.0,-2.877192497253418,0.414337545633316,2.4628548622131348,-0.2370109856128692,0.9082742929458618,0.9082742929458618,0.0,120.13777923583984,132.0,44375.65234375,0.0,1948.041015625,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491634130477905,1.0,0.0,0.0,3.651417016983032,3.6514408588409424,8.89643786194938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4892578125,0.0,1529.9913330078125,1895.4371337890625,0.0,2927.435546875,0.9051489233970642,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124467730522156,0.2839856445789337,0.2575489282608032,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317214965820312,0.5073390007019043,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071359038352966,0.399832934141159,0.280365377664566,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8618475198745728,0.343053936958313,0.3266305923461914,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559037208557129,0.2287716567516327,1.0390011072158811,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,298.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385726690292358,0.2392721027135849,0.2392721027135849,1.0,1.0,-2.894602060317993,0.4232764840126037,2.471325635910034,-0.2319301813840866,0.910140872001648,0.910140872001648,0.0,123.28884887695312,135.0,45938.3671875,0.0,1991.99365234375,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660210371017456,1.0,0.0,0.0,3.669354677200317,3.6693789958953857,8.984061423689127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57666015625,0.0,1551.3145751953125,1895.4371337890625,0.0,3085.484130859375,0.909274399280548,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124467730522156,0.2839856445789337,0.2575489282608032,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317214965820312,0.5073390007019043,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071359038352966,0.399832934141159,0.280365377664566,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8618475198745728,0.343053936958313,0.3266305923461914,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559037208557129,0.2287716567516327,1.0390011072158811,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,298.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385726690292358,0.2392721027135849,0.2392721027135849,1.0,1.0,-2.894602060317993,0.4232764840126037,2.471325635910034,-0.2319301813840866,0.910140872001648,0.910140872001648,0.0,123.28884887695312,135.0,45938.3671875,0.0,1991.99365234375,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660210371017456,1.0,0.0,0.0,3.669354677200317,3.6693789958953857,8.984061423689127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57666015625,0.0,1551.3145751953125,1895.4371337890625,0.0,3085.484130859375,0.909274399280548,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8059857487678528,0.2830453813076019,0.2569329738616943,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301082372665405,0.51846843957901,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016773700714112,0.4013801515102386,0.2816287875175476,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557631373405457,0.3428214490413666,0.3266758024692535,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504721283912659,0.2283534407615661,1.038358449935913,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,298.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425609946250916,0.2413538843393325,0.2413538843393325,1.0,1.0,-2.9080426692962646,0.4314030706882477,2.47663950920105,-0.2267846316099167,0.9094306826591492,0.9094306826591492,0.0,126.85336303710938,138.0,47402.05078125,0.0,2031.8663330078125,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879902720451355,1.0,0.0,0.0,3.679131031036377,3.679155349731445,9.031997478814446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.45458984375,0.0,1563.9796142578125,1895.4371337890625,0.0,3215.668701171875,0.911610186100006,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8059857487678528,0.2830453813076019,0.2569329738616943,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301082372665405,0.51846843957901,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016773700714112,0.4013801515102386,0.2816287875175476,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557631373405457,0.3428214490413666,0.3266758024692535,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504721283912659,0.2283534407615661,1.038358449935913,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,298.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425609946250916,0.2413538843393325,0.2413538843393325,1.0,1.0,-2.9080426692962646,0.4314030706882477,2.47663950920105,-0.2267846316099167,0.9094306826591492,0.9094306826591492,0.0,126.85336303710938,138.0,47402.05078125,0.0,2031.8663330078125,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879902720451355,1.0,0.0,0.0,3.679131031036377,3.679155349731445,9.031997478814446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.45458984375,0.0,1563.9796142578125,1895.4371337890625,0.0,3215.668701171875,0.911610186100006,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025100231170654,0.2824574410915375,0.2565252780914306,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.628662645816803,0.5242288708686829,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988460898399353,0.402004599571228,0.2821637392044067,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525850176811218,0.3425484299659729,0.3265481293201446,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475828528404236,0.2279847264289856,1.0372923612594604,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,298.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444308519363403,0.2423947751522064,0.2423947751522064,1.0,1.0,-2.913686037063598,0.4352530539035797,2.478432893753052,-0.2241891026496887,0.9075690507888794,0.9075690507888794,0.0,128.67495727539062,138.0,48595.81640625,0.0,2050.322509765625,1.0,280.1004638671875,283.2742919921875,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888026237487793,1.0,0.0,0.0,3.6807730197906494,3.6807973384857178,9.04006128621404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.3271484375,0.0,1566.845458984375,1895.4371337890625,0.0,3291.744384765625,0.9120349287986756,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988044619560242,0.2817711234092712,0.2559813857078552,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267850399017334,0.5302287340164185,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.895784854888916,0.4025106132030487,0.2825738489627838,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492275476455688,0.3421610593795776,0.3262727260589599,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445116639137268,0.2275089174509048,1.0356192588806152,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,298.31134033203125,297.2569274902344,284.8229675292969,1.0,0.546203076839447,0.2434188723564148,0.2434188723564148,1.0,1.0,-2.918396234512329,0.4388694167137146,2.4795267581939697,-0.2216154932975769,0.9061832427978516,0.9061832427978516,0.0,130.547119140625,141.0,48786.09765625,0.0,2067.5263671875,1.0,280.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915665745735168,1.0,0.0,0.0,3.679657459259033,3.6796817779541016,9.034582717504236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.861328125,0.0,1566.456787109375,1895.4371337890625,0.0,3324.854736328125,0.9118960499763488,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915648221969604,0.2802903056144714,0.2548230588436126,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219357252120972,0.5420186519622803,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898358941078186,0.4033587276935577,0.2833045125007629,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427194952964783,0.3412264585494995,0.3255834281444549,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384907007217407,0.2264043241739273,1.0315463542938232,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,298.2822265625,297.2242736816406,284.6373291015625,1.0,0.549507200717926,0.2454670667648315,0.2454670667648315,1.0,1.0,-2.9263315200805664,0.4458023011684418,2.4805290699005127,-0.2164448499679565,0.9004805088043213,0.9004805088043213,0.0,134.2320098876953,129.0,50112.84765625,0.0,2099.272216796875,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018905758857728,1.0,0.0,0.0,3.670207262039185,3.670231342315674,8.988235435936076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57861328125,0.0,1557.828857421875,1895.4371337890625,0.0,3421.200927734375,0.9099634289741516,1.0,0.0,3.0,1.0,0.0
