time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915648221969604,0.2802903056144714,0.2548230588436126,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219357252120972,0.5420186519622803,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898358941078186,0.4033587276935577,0.2833045125007629,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427194952964783,0.3412264585494995,0.3255834281444549,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384907007217407,0.2264043241739273,1.0315463542938232,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,298.2822265625,297.2242736816406,284.6373291015625,1.0,0.549507200717926,0.2454670667648315,0.2454670667648315,1.0,1.0,-2.9263315200805664,0.4458023011684418,2.4805290699005127,-0.2164448499679565,0.9004805088043213,0.9004805088043213,0.0,134.2320098876953,129.0,50112.84765625,0.0,2099.272216796875,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018905758857728,1.0,0.0,0.0,3.670207262039185,3.670231342315674,8.988235435936076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57861328125,0.0,1557.828857421875,1895.4371337890625,0.0,3421.200927734375,0.9099634289741516,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906412482261658,0.2786225974559784,0.2533637583255768,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166635155677795,0.5407511591911316,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910331726074219,0.4039474129676819,0.2837521731853485,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424758315086365,0.3400538861751556,0.3245256543159485,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377680540084839,0.2251011878252029,1.0258969068527222,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,298.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471434593200684,0.2475152611732483,0.2475152611732483,1.0,1.0,-2.915557146072388,0.4484565258026123,2.4671006202697754,-0.2110836654901504,0.8921687006950378,0.8921687006950378,0.0,133.46908569335938,117.0,51189.109375,0.0,2077.193115234375,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505615234375,293.1499938964844,293.1499938964844,279.75,36570.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111758470535278,1.0,0.0,0.0,3.6498849391937256,3.649909019470215,8.888973752618767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.22265625,0.0,1537.3067626953125,1895.4371337890625,0.0,3507.5126953125,0.9056194424629213,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906412482261658,0.2786225974559784,0.2533637583255768,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166635155677795,0.5407511591911316,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910331726074219,0.4039474129676819,0.2837521731853485,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424758315086365,0.3400538861751556,0.3245256543159485,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377680540084839,0.2251011878252029,1.0258969068527222,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,298.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471434593200684,0.2475152611732483,0.2475152611732483,1.0,1.0,-2.915557146072388,0.4484565258026123,2.4671006202697754,-0.2110836654901504,0.8921687006950378,0.8921687006950378,0.0,133.46908569335938,117.0,51189.109375,0.0,2077.193115234375,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505615234375,293.1499938964844,293.1499938964844,279.75,36570.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111758470535278,1.0,0.0,0.0,3.6498849391937256,3.649909019470215,8.888973752618767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.22265625,0.0,1537.3067626953125,1895.4371337890625,0.0,3507.5126953125,0.9056194424629213,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963623404502869,0.2782199382781982,0.2524646520614624,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153799891471863,0.5276318788528442,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995510339736938,0.4058572053909302,0.2846439182758331,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485662341117859,0.3399177491664886,0.32388836145401,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.742397129535675,0.2244997918605804,1.0212726593017578,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,298.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411977171897888,0.2496364563703537,0.2496364563703537,1.0,1.0,-2.893460273742676,0.4486479759216308,2.444812297821045,-0.2059250026941299,0.8889356255531311,0.8889356255531311,0.0,128.88427734375,105.0,49610.37890625,0.0,2017.5313720703125,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990932703018188,1.0,0.0,0.0,3.630157709121704,3.630181789398194,8.79314598023484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.38232421875,0.0,1514.98828125,1895.4371337890625,0.0,3395.130859375,0.9012027382850648,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963623404502869,0.2782199382781982,0.2524646520614624,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153799891471863,0.5276318788528442,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995510339736938,0.4058572053909302,0.2846439182758331,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485662341117859,0.3399177491664886,0.32388836145401,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.742397129535675,0.2244997918605804,1.0212726593017578,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,298.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411977171897888,0.2496364563703537,0.2496364563703537,1.0,1.0,-2.893460273742676,0.4486479759216308,2.444812297821045,-0.2059250026941299,0.8889356255531311,0.8889356255531311,0.0,128.88427734375,105.0,49610.37890625,0.0,2017.5313720703125,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990932703018188,1.0,0.0,0.0,3.630157709121704,3.630181789398194,8.79314598023484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.38232421875,0.0,1514.98828125,1895.4371337890625,0.0,3395.130859375,0.9012027382850648,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089042901992798,0.2789572775363922,0.2526892423629761,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193423271179199,0.5044488310813904,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.916388213634491,0.4089622795581817,0.2864538431167602,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614793419837952,0.3409078121185303,0.3243502676486969,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529355883598328,0.2248263508081436,1.020621418952942,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,298.2581481933594,297.2074584960937,284.7816162109375,1.0,0.5330497026443481,0.2517576217651367,0.2517576217651367,1.0,1.0,-2.86781644821167,0.4479600489139557,2.419856548309326,-0.2008760124444961,0.8881428241729736,0.8881428241729736,0.0,121.5220718383789,108.0,47928.45703125,0.0,1939.3642578125,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884888768196106,1.0,0.0,0.0,3.6168532371521,3.616876840591431,8.728810598768177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43994140625,0.0,1499.1273193359375,1895.4371337890625,0.0,3262.377197265625,0.8981223702430725,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089042901992798,0.2789572775363922,0.2526892423629761,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193423271179199,0.5044488310813904,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.916388213634491,0.4089622795581817,0.2864538431167602,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614793419837952,0.3409078121185303,0.3243502676486969,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529355883598328,0.2248263508081436,1.020621418952942,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,298.2581481933594,297.2074584960937,284.7816162109375,1.0,0.5330497026443481,0.2517576217651367,0.2517576217651367,1.0,1.0,-2.86781644821167,0.4479600489139557,2.419856548309326,-0.2008760124444961,0.8881428241729736,0.8881428241729736,0.0,121.5220718383789,108.0,47928.45703125,0.0,1939.3642578125,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884888768196106,1.0,0.0,0.0,3.6168532371521,3.616876840591431,8.728810598768177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43994140625,0.0,1499.1273193359375,1895.4371337890625,0.0,3262.377197265625,0.8981223702430725,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140962719917297,0.2795306146144867,0.2530299127101898,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228749752044678,0.4953102767467499,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242419004440308,0.4107339978218078,0.2875430881977081,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.867176353931427,0.341641217470169,0.3248543441295624,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576425671577454,0.2252169102430343,1.0215357542037964,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,298.2650146484375,297.2186584472656,284.9213562011719,1.0,0.5305966138839722,0.25281822681427,0.25281822681427,1.0,1.0,-2.860239267349243,0.4488310515880584,2.4114081859588623,-0.1985239088535308,0.8891509771347046,0.8891509771347046,0.0,118.78572082519533,108.0,46655.55078125,0.0,1913.784912109375,1.0,280.2977600097656,283.36572265625,294.98406982421875,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36224.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758180141448975,1.0,0.0,0.0,3.612910270690918,3.612933874130249,8.709789085514785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.955078125,0.0,1493.9552001953125,1895.4371337890625,0.0,3177.37744140625,0.8971998691558838,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184764385223389,0.2802433669567108,0.2535703778266907,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.626899242401123,0.4880529642105102,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.931154727935791,0.4126582741737366,0.288801908493042,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721274733543396,0.3425288498401642,0.3255728781223297,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617620825767517,0.2257348895072937,1.0233114957809448,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,298.275390625,297.2344055175781,284.9616394042969,1.0,0.5289087891578674,0.2540149390697479,0.2540149390697479,1.0,1.0,-2.856671094894409,0.4509520828723907,2.405719041824341,-0.1956881731748581,0.889747142791748,0.889747142791748,0.0,116.7408447265625,111.0,46398.23046875,0.0,1898.0875244140625,1.0,280.3414306640625,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711656332015991,1.0,0.0,0.0,3.611652851104736,3.6116764545440674,8.703727303327469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.009765625,0.0,1491.80810546875,1895.4371337890625,0.0,3133.74462890625,0.8968116044998169,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251751065254211,0.2818762362003326,0.254860520362854,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350938677787781,0.477905124425888,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.94205904006958,0.4166761338710785,0.2914706170558929,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799208402633667,0.3445591032505035,0.3272902071475982,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683192491531372,0.2270273715257644,1.028180480003357,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,298.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274456739425659,0.2564083635807037,0.2564083635807037,1.0,1.0,-2.8571388721466064,0.4570462107658386,2.400092840194702,-0.1898242086172104,0.893968403339386,0.893968403339386,0.0,114.13257598876952,114.0,45077.7578125,0.0,1886.0960693359373,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585702180862427,1.0,0.0,0.0,3.616099834442138,3.6161234378814697,8.725174325263652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.287109375,0.0,1494.74365234375,1895.4371337890625,0.0,3015.595947265625,0.8976253867149353,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251751065254211,0.2818762362003326,0.254860520362854,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350938677787781,0.477905124425888,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.94205904006958,0.4166761338710785,0.2914706170558929,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799208402633667,0.3445591032505035,0.3272902071475982,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683192491531372,0.2270273715257644,1.028180480003357,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,298.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274456739425659,0.2564083635807037,0.2564083635807037,1.0,1.0,-2.8571388721466064,0.4570462107658386,2.400092840194702,-0.1898242086172104,0.893968403339386,0.893968403339386,0.0,114.13257598876952,114.0,45077.7578125,0.0,1886.0960693359373,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585702180862427,1.0,0.0,0.0,3.616099834442138,3.6161234378814697,8.725174325263652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.287109375,0.0,1494.74365234375,1895.4371337890625,0.0,3015.595947265625,0.8976253867149353,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299230337142944,0.283797413110733,0.2564578950405121,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428170800209045,0.4720999598503113,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498482346534728,0.420916885137558,0.2943258881568908,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855048418045044,0.3469031751155853,0.3293657302856445,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731428146362305,0.2286353111267089,1.034760594367981,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,298.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279871225357056,0.2588017880916595,0.2588017880916595,1.0,1.0,-2.8659090995788574,0.4651663601398468,2.400742769241333,-0.183755338191986,0.9008812308311462,0.9008812308311462,0.0,112.98291778564452,117.0,43958.42578125,0.0,1894.4635009765625,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473474979400635,1.0,0.0,0.0,3.6308670043945312,3.6308906078338623,8.796582164904976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.380859375,0.0,1508.88623046875,1895.4371337890625,0.0,2910.43310546875,0.9007335305213928,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299230337142944,0.283797413110733,0.2564578950405121,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428170800209045,0.4720999598503113,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498482346534728,0.420916885137558,0.2943258881568908,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855048418045044,0.3469031751155853,0.3293657302856445,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731428146362305,0.2286353111267089,1.034760594367981,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,298.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279871225357056,0.2588017880916595,0.2588017880916595,1.0,1.0,-2.8659090995788574,0.4651663601398468,2.400742769241333,-0.183755338191986,0.9008812308311462,0.9008812308311462,0.0,112.98291778564452,117.0,43958.42578125,0.0,1894.4635009765625,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473474979400635,1.0,0.0,0.0,3.6308670043945312,3.6308906078338623,8.796582164904976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.380859375,0.0,1508.88623046875,1895.4371337890625,0.0,2910.43310546875,0.9007335305213928,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311730027198792,0.2844662666320801,0.2574646770954132,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481202840805054,0.4716641306877136,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.952908217906952,0.4237774014472961,0.2966484427452087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872625231742859,0.3482290506362915,0.330974131822586,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747575640678406,0.2295878082513809,1.040202021598816,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,298.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298575162887573,0.260786235332489,0.260786235332489,1.0,1.0,-2.877861738204956,0.4731147885322571,2.4047467708587646,-0.1784603297710418,0.9026442766189576,0.9026442766189576,0.0,113.32356262207033,135.0,45401.4453125,0.0,1915.3067626953125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86082923412323,1.0,0.0,0.0,3.644331216812134,3.644355058670044,8.861943570082076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.5556640625,0.0,1524.33203125,1895.4371337890625,0.0,3036.7822265625,0.9037668704986572,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311730027198792,0.2844662666320801,0.2574646770954132,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481202840805054,0.4716641306877136,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.952908217906952,0.4237774014472961,0.2966484427452087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872625231742859,0.3482290506362915,0.330974131822586,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747575640678406,0.2295878082513809,1.040202021598816,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,298.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298575162887573,0.260786235332489,0.260786235332489,1.0,1.0,-2.877861738204956,0.4731147885322571,2.4047467708587646,-0.1784603297710418,0.9026442766189576,0.9026442766189576,0.0,113.32356262207033,135.0,45401.4453125,0.0,1915.3067626953125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86082923412323,1.0,0.0,0.0,3.644331216812134,3.644355058670044,8.861943570082076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.5556640625,0.0,1524.33203125,1895.4371337890625,0.0,3036.7822265625,0.9037668704986572,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209439516067505,0.2839410305023193,0.2573755979537964,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493256092071533,0.4906476438045501,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.940653920173645,0.4253905415534973,0.2980721890926361,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759394884109497,0.3484125137329101,0.3315577208995819,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650654315948486,0.2296483963727951,1.0422645807266235,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,298.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377756953239441,0.2627706825733185,0.2627706825733185,1.0,1.0,-2.905439138412476,0.4849264919757843,2.4205124378204346,-0.1730917692184448,0.9019135236740112,0.9019135236740112,0.0,119.23776245117188,153.0,47002.05078125,0.0,1989.4608154296875,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759101033210754,1.0,0.0,0.0,3.651143074035645,3.651167154312134,8.895103746908717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.39111328125,0.0,1533.1827392578125,1895.4371337890625,0.0,3178.24072265625,0.9054040312767028,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209439516067505,0.2839410305023193,0.2573755979537964,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493256092071533,0.4906476438045501,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.940653920173645,0.4253905415534973,0.2980721890926361,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759394884109497,0.3484125137329101,0.3315577208995819,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650654315948486,0.2296483963727951,1.0422645807266235,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,298.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377756953239441,0.2627706825733185,0.2627706825733185,1.0,1.0,-2.905439138412476,0.4849264919757843,2.4205124378204346,-0.1730917692184448,0.9019135236740112,0.9019135236740112,0.0,119.23776245117188,153.0,47002.05078125,0.0,1989.4608154296875,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759101033210754,1.0,0.0,0.0,3.651143074035645,3.651167154312134,8.895103746908717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.39111328125,0.0,1533.1827392578125,1895.4371337890625,0.0,3178.24072265625,0.9054040312767028,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131231665611267,0.2834915816783905,0.2571918070316314,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6479994058609009,0.5053324699401855,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.930715262889862,0.4259878695011139,0.2986644506454468,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673842549324036,0.348275363445282,0.331665426492691,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577108144760132,0.2294519394636154,1.042493224143982,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,298.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432435274124146,0.2637629210948944,0.2637629210948944,1.0,1.0,-2.9239797592163086,0.4920437932014465,2.431936025619507,-0.1701738834381103,0.9002212882041931,0.9002212882041931,0.0,123.85265350341795,153.0,48325.1640625,0.0,2043.2406005859373,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35942.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884942352771759,1.0,0.0,0.0,3.6519525051116943,3.651976585388184,8.89904754330928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.4189453125,0.0,1534.914306640625,1895.4371337890625,0.0,3262.87890625,0.9056264758110046,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.803756058216095,0.2829241156578064,0.2568752765655517,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453813910484314,0.5225702524185181,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.919218897819519,0.4264521896839142,0.2991354167461395,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.857768177986145,0.3480000495910644,0.3316240906715393,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7494364380836487,0.229110300540924,1.0420700311660769,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,298.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494483113288879,0.2645721435546875,0.2645721435546875,1.0,1.0,-2.9443230628967285,0.4991971254348755,2.4451258182525635,-0.1676030904054641,0.8991168737411499,0.8991168737411499,0.0,129.369384765625,171.0,48684.171875,0.0,2105.263671875,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895018696784973,1.0,0.0,0.0,3.650428533554077,3.6504523754119873,8.891621519069304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.53076171875,0.0,1533.902099609375,1895.4371337890625,0.0,3305.548828125,0.9053822159767152,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.785258412361145,0.2831273674964905,0.2570525109767914,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387476325035095,0.5596669912338257,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983749151229858,0.4288770854473114,0.3007788956165313,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395466208457947,0.3485410809516907,0.3321923315525055,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.733678936958313,0.2290912568569183,1.0428860187530518,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,298.251953125,297.2323608398437,285.06573486328125,1.0,0.5636625289916992,0.2661905884742737,0.2661905884742737,1.0,1.0,-2.9927539825439453,0.5154768824577332,2.4772772789001465,-0.1622836142778396,0.902277648448944,0.902277648448944,0.0,141.9784698486328,174.0,48019.97265625,0.0,2253.495849609375,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814485669136047,1.0,0.0,0.0,3.653844356536865,3.6538684368133545,8.908270388019446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.70361328125,0.0,1536.54931640625,1895.4371337890625,0.0,3230.15478515625,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.785258412361145,0.2831273674964905,0.2570525109767914,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387476325035095,0.5596669912338257,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983749151229858,0.4288770854473114,0.3007788956165313,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395466208457947,0.3485410809516907,0.3321923315525055,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.733678936958313,0.2290912568569183,1.0428860187530518,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,298.251953125,297.2323608398437,285.06573486328125,1.0,0.5636625289916992,0.2661905884742737,0.2661905884742737,1.0,1.0,-2.9927539825439453,0.5154768824577332,2.4772772789001465,-0.1622836142778396,0.902277648448944,0.902277648448944,0.0,141.9784698486328,174.0,48019.97265625,0.0,2253.495849609375,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814485669136047,1.0,0.0,0.0,3.653844356536865,3.6538684368133545,8.908270388019446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.70361328125,0.0,1536.54931640625,1895.4371337890625,0.0,3230.15478515625,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730773687362671,0.2830260694026947,0.2575206458568573,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292247772216797,0.5870408415794373,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885666012763977,0.4309252500534057,0.3026573061943054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278289437294006,0.3489391803741455,0.3330935537815094,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233278155326843,0.2290017455816269,1.044708013534546,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,298.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743315815925598,0.2678090333938598,0.2678090333938598,1.0,1.0,-3.03177809715271,0.5295521020889282,2.502226114273072,-0.1566334217786789,0.9009740948677064,0.9009740948677064,0.0,151.92567443847656,177.0,49806.58984375,0.0,2375.086181640625,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943682909011841,1.0,0.0,0.0,3.655187845230103,3.655211925506592,8.914822160477343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.48974609375,0.0,1538.8199462890625,1895.4371337890625,0.0,3351.034423828125,0.90641987323761,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730773687362671,0.2830260694026947,0.2575206458568573,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292247772216797,0.5870408415794373,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885666012763977,0.4309252500534057,0.3026573061943054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278289437294006,0.3489391803741455,0.3330935537815094,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233278155326843,0.2290017455816269,1.044708013534546,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,298.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743315815925598,0.2678090333938598,0.2678090333938598,1.0,1.0,-3.03177809715271,0.5295521020889282,2.502226114273072,-0.1566334217786789,0.9009740948677064,0.9009740948677064,0.0,151.92567443847656,177.0,49806.58984375,0.0,2375.086181640625,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943682909011841,1.0,0.0,0.0,3.655187845230103,3.655211925506592,8.914822160477343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.48974609375,0.0,1538.8199462890625,1895.4371337890625,0.0,3351.034423828125,0.90641987323761,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7627405524253845,0.2823614478111267,0.2574011087417602,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.992334008216858,0.6219397783279419,0.5920198559761047,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746527433395386,0.4316758513450622,0.3035618364810943,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.817803680896759,0.3486877083778381,0.3333376944065094,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.714183509349823,0.2284574955701828,1.044517993927002,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,298.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794819593429565,0.268613338470459,0.268613338470459,1.0,1.0,-3.037562608718872,0.5331910252571106,2.504371404647827,-0.153412640094757,0.8980616927146912,0.8980616927146912,0.0,159.82843017578125,177.0,51154.84375,0.0,2427.62646484375,1.0,279.7758483886719,283.13397216796875,295.1060791015625,298.4607238769531,293.1499938964844,293.1499938964844,279.75,36128.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062910676002502,1.0,0.0,0.0,3.6520094871521,3.652033567428589,8.899325507627509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.79052734375,0.0,1536.3656005859375,1895.4371337890625,0.0,3462.152099609375,0.9057816863059998,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580298185348511,0.2819423079490661,0.2571831047534942,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863210320472716,0.6192785501480103,0.5892699360847473,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696396946907043,0.4318965971469879,0.3038362860679626,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130966424942017,0.34845831990242,0.3332924544811249,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.709697425365448,0.2280853241682052,1.0437132120132446,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,298.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811513066291809,0.2689808309078216,0.2689808309078216,1.0,1.0,-3.0345616340637207,0.5334475040435791,2.5011141300201416,-0.1527757197618484,0.8969581723213196,0.8969581723213196,0.0,163.34544372558594,180.0,51156.18359375,0.0,2439.256591796875,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.421630859375,293.1499938964844,293.1499938964844,280.04998779296875,36179.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086117148399352,1.0,0.0,0.0,3.649316787719727,3.649340867996216,8.886206614988623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.20654296875,0.0,1533.7540283203125,1895.4371337890625,0.0,3483.71533203125,0.9052301049232484,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480950355529785,0.2816836237907409,0.2569364607334137,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720271229743958,0.6147392988204956,0.5840519070625305,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593993782997131,0.4338251948356628,0.3051303625106811,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024746775627136,0.3486111164093017,0.3334773182868957,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993151307106018,0.2274855971336364,1.041656732559204,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,298.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850071907043457,0.2701526284217834,0.2701526284217834,1.0,1.0,-3.027284383773804,0.534805953502655,2.492478370666504,-0.1499705761671066,0.8978239893913269,0.8978239893913269,0.0,171.6371612548828,183.0,49755.45703125,0.0,2468.567138671875,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993400931358337,1.0,0.0,0.0,3.6457579135894775,3.645781755447388,8.868883014656603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.92236328125,0.0,1529.0028076171875,1895.4371337890625,0.0,3397.432373046875,0.9043900966644288,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480950355529785,0.2816836237907409,0.2569364607334137,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720271229743958,0.6147392988204956,0.5840519070625305,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593993782997131,0.4338251948356628,0.3051303625106811,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024746775627136,0.3486111164093017,0.3334773182868957,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993151307106018,0.2274855971336364,1.041656732559204,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,298.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850071907043457,0.2701526284217834,0.2701526284217834,1.0,1.0,-3.027284383773804,0.534805953502655,2.492478370666504,-0.1499705761671066,0.8978239893913269,0.8978239893913269,0.0,171.6371612548828,183.0,49755.45703125,0.0,2468.567138671875,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993400931358337,1.0,0.0,0.0,3.6457579135894775,3.645781755447388,8.868883014656603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.92236328125,0.0,1529.0028076171875,1895.4371337890625,0.0,3397.432373046875,0.9043900966644288,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455799579620361,0.2819945514202118,0.2571713328361511,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677572250366212,0.6137735843658447,0.5828807353973389,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570389747619629,0.4352768361568451,0.3060902059078216,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996581792831421,0.3490969240665436,0.3338982462882995,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964849829673767,0.2275228202342987,1.0417591333389282,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,298.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866169929504395,0.2707385420799255,0.2707385420799255,1.0,1.0,-3.0279362201690674,0.5365652441978455,2.491371154785156,-0.1484252959489822,0.8998672962188721,0.8998672962188721,0.0,174.27081298828125,183.0,48593.87109375,0.0,2483.3798828125,1.0,280.2986755371094,283.4649963378906,294.962158203125,298.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,35965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911752700805664,1.0,0.0,0.0,3.646601676940918,3.6466257572174072,8.87298881480092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.18994140625,0.0,1529.13427734375,1895.4371337890625,0.0,3321.197021484375,0.9045429229736328,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441623210906982,0.2825436294078827,0.2576609849929809,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9648970365524292,0.6133131980895996,0.5823438167572021,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558957576751709,0.436975359916687,0.3072696626186371,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.798032820224762,0.3498089015483856,0.3345657587051391,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947798728942871,0.2277721911668777,1.0428388118743896,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,298.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882006883621216,0.2716071903705597,0.2716071903705597,1.0,1.0,-3.031393527984619,0.5397573709487915,2.491636037826538,-0.1460652351379394,0.9014784097671508,0.9014784097671508,0.0,176.23756408691406,186.0,48465.94140625,0.0,2500.010009765625,1.0,280.3416748046875,283.51226806640625,294.9779052734375,298.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,35870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872606158256531,1.0,0.0,0.0,3.6498963832855225,3.649920463562012,8.88903002760344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.02392578125,0.0,1532.0841064453125,1895.4371337890625,0.0,3284.579833984375,0.9051832556724548,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407324910163879,0.2825019359588623,0.2581233978271484,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585581421852112,0.6110895276069641,0.5808421969413757,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.852992832660675,0.4390735030174255,0.3091417253017425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.794283390045166,0.3503127694129944,0.3355012238025665,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910672187805176,0.2277529090642929,1.044369101524353,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,298.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910260081291199,0.2733445465564728,0.2733445465564728,1.0,1.0,-3.0353691577911377,0.5455060601234436,2.489863157272339,-0.1410895884037017,0.8999324440956116,0.8999324440956116,0.0,180.3128356933593,189.0,49739.87109375,0.0,2528.542724609375,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976522088050842,1.0,0.0,0.0,3.651184320449829,3.6512081623077393,8.895303835743107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.92578125,0.0,1534.3968505859375,1895.4371337890625,0.0,3381.689697265625,0.9055238366127014,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407324910163879,0.2825019359588623,0.2581233978271484,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585581421852112,0.6110895276069641,0.5808421969413757,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.852992832660675,0.4390735030174255,0.3091417253017425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.794283390045166,0.3503127694129944,0.3355012238025665,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910672187805176,0.2277529090642929,1.044369101524353,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,298.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910260081291199,0.2733445465564728,0.2733445465564728,1.0,1.0,-3.0353691577911377,0.5455060601234436,2.489863157272339,-0.1410895884037017,0.8999324440956116,0.8999324440956116,0.0,180.3128356933593,189.0,49739.87109375,0.0,2528.542724609375,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976522088050842,1.0,0.0,0.0,3.651184320449829,3.6512081623077393,8.895303835743107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.92578125,0.0,1534.3968505859375,1895.4371337890625,0.0,3381.689697265625,0.9055238366127014,1.0,0.0,3.0,1.0,0.0
