time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355797290802002,0.2813160121440887,0.257453978061676,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500088691711426,0.607526957988739,0.5779571533203125,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483749628067017,0.4399865269660949,0.3100816309452057,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888010144233704,0.3497665226459503,0.3353934288024902,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857775449752808,0.2269785404205322,1.0425950288772583,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,298.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930037498474121,0.2750818729400635,0.2750818729400635,1.0,1.0,-3.0299723148345947,0.5488743782043457,2.481097936630249,-0.1364304423332214,0.8955228328704834,0.8955228328704834,0.0,184.98147583007807,177.0,50912.9453125,0.0,2542.458251953125,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092031717300416,1.0,0.0,0.0,3.6443119049072266,3.644335985183716,8.861849778440956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.6904296875,0.0,1528.378662109375,1895.4371337890625,0.0,3489.20751953125,0.9041284918785096,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355797290802002,0.2813160121440887,0.257453978061676,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500088691711426,0.607526957988739,0.5779571533203125,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483749628067017,0.4399865269660949,0.3100816309452057,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888010144233704,0.3497665226459503,0.3353934288024902,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857775449752808,0.2269785404205322,1.0425950288772583,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,298.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930037498474121,0.2750818729400635,0.2750818729400635,1.0,1.0,-3.0299723148345947,0.5488743782043457,2.481097936630249,-0.1364304423332214,0.8955228328704834,0.8955228328704834,0.0,184.98147583007807,177.0,50912.9453125,0.0,2542.458251953125,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092031717300416,1.0,0.0,0.0,3.6443119049072266,3.644335985183716,8.861849778440956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.6904296875,0.0,1528.378662109375,1895.4371337890625,0.0,3489.20751953125,0.9041284918785096,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373705506324768,0.2811093628406524,0.2567988932132721,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520301222801208,0.6053650379180908,0.5753034353256226,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521406054496765,0.4420619904994964,0.3111205697059631,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914063334465027,0.3499268293380737,0.3351303040981293,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876134872436523,0.2266463041305542,1.0395828485488892,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,298.1939392089844,297.18994140625,284.90576171875,1.0,0.5901638865470886,0.2766455411911011,0.2766455411911011,1.0,1.0,-3.0232982635498047,0.5514552593231201,2.471843004226685,-0.1324670910835266,0.8962440490722656,0.8962440490722656,0.0,182.134765625,165.0,49527.98046875,0.0,2515.15869140625,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898653507232666,1.0,0.0,0.0,3.6399545669555664,3.639978408813477,8.840670489007607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1328125,0.0,1522.7275390625,1895.4371337890625,0.0,3391.029541015625,0.9031076431274414,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373705506324768,0.2811093628406524,0.2567988932132721,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520301222801208,0.6053650379180908,0.5753034353256226,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521406054496765,0.4420619904994964,0.3111205697059631,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914063334465027,0.3499268293380737,0.3351303040981293,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876134872436523,0.2266463041305542,1.0395828485488892,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,298.1939392089844,297.18994140625,284.90576171875,1.0,0.5901638865470886,0.2766455411911011,0.2766455411911011,1.0,1.0,-3.0232982635498047,0.5514552593231201,2.471843004226685,-0.1324670910835266,0.8962440490722656,0.8962440490722656,0.0,182.134765625,165.0,49527.98046875,0.0,2515.15869140625,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898653507232666,1.0,0.0,0.0,3.6399545669555664,3.639978408813477,8.840670489007607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1328125,0.0,1522.7275390625,1895.4371337890625,0.0,3391.029541015625,0.9031076431274414,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457486987113953,0.2821302711963653,0.2571786046028137,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.963072657585144,0.6047983169555664,0.5741440057754517,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.863603949546814,0.4454467296600342,0.3130435049533844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013694286346436,0.3511720597743988,0.3357563018798828,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961421370506287,0.2271980345249176,1.0396028757095337,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,298.1982727050781,297.2003173828125,285.0961608886719,1.0,0.585615873336792,0.2782092094421386,0.2782092094421386,1.0,1.0,-3.025441169738769,0.5562957525253296,2.469145536422729,-0.1282113641500473,0.8997289538383484,0.8997289538383484,0.0,174.01441955566406,153.0,48231.23046875,0.0,2477.256591796875,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861765265464783,1.0,0.0,0.0,3.643378734588623,3.643402814865112,8.857311968313297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.69970703125,0.0,1524.98974609375,1895.4371337890625,0.0,3274.433349609375,0.903738796710968,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457486987113953,0.2821302711963653,0.2571786046028137,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.963072657585144,0.6047983169555664,0.5741440057754517,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.863603949546814,0.4454467296600342,0.3130435049533844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013694286346436,0.3511720597743988,0.3357563018798828,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961421370506287,0.2271980345249176,1.0396028757095337,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,298.1982727050781,297.2003173828125,285.0961608886719,1.0,0.585615873336792,0.2782092094421386,0.2782092094421386,1.0,1.0,-3.025441169738769,0.5562957525253296,2.469145536422729,-0.1282113641500473,0.8997289538383484,0.8997289538383484,0.0,174.01441955566406,153.0,48231.23046875,0.0,2477.256591796875,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861765265464783,1.0,0.0,0.0,3.643378734588623,3.643402814865112,8.857311968313297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.69970703125,0.0,1524.98974609375,1895.4371337890625,0.0,3274.433349609375,0.903738796710968,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516061663627625,0.2828788161277771,0.2575669884681701,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703180193901062,0.6048258543014526,0.5738407373428345,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713124990463257,0.4473963677883148,0.3141663372516632,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.808098316192627,0.35203617811203,0.3362753391265869,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020633220672607,0.2277017086744308,1.0405128002166748,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,298.2020568847656,297.2076110839844,285.244140625,1.0,0.5830500721931458,0.2789910435676574,0.2789910435676574,1.0,1.0,-3.028608560562134,0.5592647194862366,2.469343662261963,-0.1259821355342865,0.9029934406280518,0.9029934406280518,0.0,168.9903564453125,153.0,47126.22265625,0.0,2457.207275390625,1.0,280.5986022949219,283.6672668457031,294.93585205078125,297.8861999511719,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783329129219055,1.0,0.0,0.0,3.6482553482055664,3.648279190063477,8.88103784291161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.92724609375,0.0,1529.424560546875,1895.4371337890625,0.0,3200.95556640625,0.9047740697860718,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587011456489563,0.2837748229503631,0.2581247091293335,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.978456974029541,0.605047881603241,0.5737839937210083,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.880449116230011,0.4495099484920501,0.3154419064521789,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157072067260742,0.3530517220497131,0.3369648456573486,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090877890586853,0.2283495217561721,1.0421154499053955,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,298.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804262161254883,0.2797694504261017,0.2797694504261017,1.0,1.0,-3.033497333526612,0.5626794695854187,2.470817804336548,-0.1236920207738876,0.905819833278656,0.905819833278656,0.0,163.48573303222656,141.0,47049.21875,0.0,2437.823974609375,1.0,280.641845703125,283.71484375,294.95855712890625,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35648.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750579357147217,1.0,0.0,0.0,3.6557846069335938,3.655808687210083,8.917733680391393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.8466796875,0.0,1536.97900390625,1895.4371337890625,0.0,3170.250244140625,0.9063507914543152,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732049822807312,0.2842615842819214,0.2585532069206238,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.993117094039917,0.6037551760673523,0.5726940631866455,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991319537162781,0.4522665143013,0.317377507686615,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305420875549316,0.3540316522121429,0.3378052413463592,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223831415176392,0.2289785295724868,1.0439999103546145,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,298.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747004747390747,0.2813262641429901,0.2813262641429901,1.0,1.0,-3.038317441940308,0.5682262778282166,2.4700911045074463,-0.1190707683563232,0.906663715839386,0.906663715839386,0.0,152.85975646972656,129.0,48415.46875,0.0,2391.67626953125,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872866630554199,1.0,0.0,0.0,3.66617202758789,3.66619610786438,8.968482347881945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.142578125,0.0,1549.3018798828125,1895.4371337890625,0.0,3284.823486328125,0.9087106585502625,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732049822807312,0.2842615842819214,0.2585532069206238,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.993117094039917,0.6037551760673523,0.5726940631866455,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991319537162781,0.4522665143013,0.317377507686615,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305420875549316,0.3540316522121429,0.3378052413463592,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223831415176392,0.2289785295724868,1.0439999103546145,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,298.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747004747390747,0.2813262641429901,0.2813262641429901,1.0,1.0,-3.038317441940308,0.5682262778282166,2.4700911045074463,-0.1190707683563232,0.906663715839386,0.906663715839386,0.0,152.85975646972656,129.0,48415.46875,0.0,2391.67626953125,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872866630554199,1.0,0.0,0.0,3.66617202758789,3.66619610786438,8.968482347881945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.142578125,0.0,1549.3018798828125,1895.4371337890625,0.0,3284.823486328125,0.9087106585502625,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.784528911113739,0.2834551632404327,0.2577748000621795,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012061834335327,0.5627660751342773,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150176048278807,0.4536812901496887,0.3183180391788482,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423230648040771,0.3538269698619842,0.3375442028045654,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322784066200256,0.2286945134401321,1.0421838760375977,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,298.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674677491188049,0.2828830480575561,0.2828830480575561,1.0,1.0,-3.023637294769287,0.5686483979225159,2.454988956451416,-0.114877849817276,0.904489517211914,0.904489517211914,0.0,144.19015502929688,117.0,49584.328125,0.0,2320.31103515625,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002970457077026,1.0,0.0,0.0,3.668994188308716,3.669018507003784,8.98229586709931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.40625,0.0,1553.9925537109375,1895.4371337890625,0.0,3406.353271484375,0.9094698429107666,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.784528911113739,0.2834551632404327,0.2577748000621795,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012061834335327,0.5627660751342773,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150176048278807,0.4536812901496887,0.3183180391788482,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423230648040771,0.3538269698619842,0.3375442028045654,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322784066200256,0.2286945134401321,1.0421838760375977,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,298.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674677491188049,0.2828830480575561,0.2828830480575561,1.0,1.0,-3.023637294769287,0.5686483979225159,2.454988956451416,-0.114877849817276,0.904489517211914,0.904489517211914,0.0,144.19015502929688,117.0,49584.328125,0.0,2320.31103515625,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002970457077026,1.0,0.0,0.0,3.668994188308716,3.669018507003784,8.98229586709931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.40625,0.0,1553.9925537109375,1895.4371337890625,0.0,3406.353271484375,0.9094698429107666,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939084768295288,0.281923770904541,0.2562958896160126,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003109812736511,0.5404762625694275,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.92987859249115,0.4543404877185821,0.3186982572078705,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524737358093262,0.3528570532798767,0.3365331888198852,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404777407646179,0.2277976125478744,1.0375181436538696,284.6832580566406,284.95001220703125,297.1227111816406,291.986328125,298.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580515265464783,0.2843768298625946,0.2843768298625946,1.0,1.0,-2.9891812801361084,0.5636659264564514,2.4255154132843018,-0.1122021079063415,0.8991260528564453,0.8991260528564453,0.0,136.25755310058594,105.0,50443.55859375,0.0,2217.58203125,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100618958473206,1.0,0.0,0.0,3.661649465560913,3.6616735458374015,8.946369121076714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.64453125,0.0,1547.833984375,1895.4371337890625,0.0,3497.17822265625,0.9080091714859008,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939084768295288,0.281923770904541,0.2562958896160126,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003109812736511,0.5404762625694275,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.92987859249115,0.4543404877185821,0.3186982572078705,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524737358093262,0.3528570532798767,0.3365331888198852,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404777407646179,0.2277976125478744,1.0375181436538696,284.6832580566406,284.95001220703125,297.1227111816406,291.986328125,298.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580515265464783,0.2843768298625946,0.2843768298625946,1.0,1.0,-2.9891812801361084,0.5636659264564514,2.4255154132843018,-0.1122021079063415,0.8991260528564453,0.8991260528564453,0.0,136.25755310058594,105.0,50443.55859375,0.0,2217.58203125,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100618958473206,1.0,0.0,0.0,3.661649465560913,3.6616735458374015,8.946369121076714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.64453125,0.0,1547.833984375,1895.4371337890625,0.0,3497.17822265625,0.9080091714859008,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070200085639954,0.2815201580524444,0.2552620470523834,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033313870429993,0.5131504535675049,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494054913520812,0.4563348293304443,0.3195146322250366,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664996027946472,0.3527118861675262,0.3357689678668976,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518466114997864,0.2274989634752273,1.033576488494873,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,298.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472224950790405,0.2858706414699554,0.2858706414699554,1.0,1.0,-2.9504148960113525,0.5574558973312378,2.392958879470825,-0.1097845062613487,0.8985406160354614,0.8985406160354614,0.0,127.05168151855467,108.0,48719.3671875,0.0,2103.594482421875,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969559669494629,1.0,0.0,0.0,3.654677867889404,3.6547019481658936,8.912334692467994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.05322265625,0.0,1539.647216796875,1895.4371337890625,0.0,3375.19287109375,0.9064435958862304,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070200085639954,0.2815201580524444,0.2552620470523834,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033313870429993,0.5131504535675049,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494054913520812,0.4563348293304443,0.3195146322250366,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664996027946472,0.3527118861675262,0.3357689678668976,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518466114997864,0.2274989634752273,1.033576488494873,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,298.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472224950790405,0.2858706414699554,0.2858706414699554,1.0,1.0,-2.9504148960113525,0.5574558973312378,2.392958879470825,-0.1097845062613487,0.8985406160354614,0.8985406160354614,0.0,127.05168151855467,108.0,48719.3671875,0.0,2103.594482421875,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969559669494629,1.0,0.0,0.0,3.654677867889404,3.6547019481658936,8.912334692467994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.05322265625,0.0,1539.647216796875,1895.4371337890625,0.0,3375.19287109375,0.9064435958862304,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128507137298584,0.2818019986152649,0.2552496194839477,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063600182533264,0.5020376443862915,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578747749328612,0.4578793346881866,0.3203617930412292,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729562759399414,0.353079617023468,0.3358470797538757,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571640014648438,0.2277218848466873,1.0334104299545288,284.94683837890625,284.95001220703125,297.0960693359375,291.97784423828125,298.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437050461769104,0.2866175472736358,0.2866175472736358,1.0,1.0,-2.937934875488281,0.5561634302139282,2.3817715644836426,-0.1085266768932342,0.8997311592102051,0.8997311592102051,0.0,123.5429916381836,108.0,47415.3671875,0.0,2064.76318359375,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887123703956604,1.0,0.0,0.0,3.653083324432373,3.6531074047088623,8.904559649636212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.7548828125,0.0,1537.251708984375,1895.4371337890625,0.0,3283.298828125,0.90607088804245,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179641962051392,0.2823207676410675,0.2555548846721649,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099429130554199,0.4928506314754486,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.965181827545166,0.4596921503543854,0.3214918673038482,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787826895713806,0.3536867499351501,0.3362431526184082,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620425820350647,0.228152334690094,1.0345226526260376,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,298.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411115884780884,0.2876347601413727,0.2876347601413727,1.0,1.0,-2.930422306060791,0.5568553805351257,2.3735668659210205,-0.1062547639012336,0.9004468321800232,0.9004468321800232,0.0,120.80635833740234,126.0,47137.2890625,0.0,2038.40283203125,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817300200462341,1.0,0.0,0.0,3.653621196746826,3.653645277023315,8.90718240498245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.259765625,0.0,1537.2879638671875,1895.4371337890625,0.0,3232.79150390625,0.906108856201172,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.817141592502594,0.2822825312614441,0.2558683753013611,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.614779531955719,0.4950290322303772,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657009243965148,0.4620411098003387,0.3234291076660156,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780462145805359,0.3540619015693664,0.3368967473506927,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615414261817932,0.2284916043281555,1.0370285511016846,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,298.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435068011283875,0.2896692454814911,0.2896692454814911,1.0,1.0,-2.939512252807617,0.5647858381271362,2.3747262954711914,-0.1007156670093536,0.8972241878509521,0.8972241878509521,0.0,121.71378326416016,144.0,48341.90625,0.0,2058.23486328125,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901615738868713,1.0,0.0,0.0,3.648622512817383,3.648646354675293,8.882825568434782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8310546875,0.0,1532.798583984375,1895.4371337890625,0.0,3311.718505859375,0.9050665497779846,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.817141592502594,0.2822825312614441,0.2558683753013611,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.614779531955719,0.4950290322303772,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657009243965148,0.4620411098003387,0.3234291076660156,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780462145805359,0.3540619015693664,0.3368967473506927,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615414261817932,0.2284916043281555,1.0370285511016846,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,298.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435068011283875,0.2896692454814911,0.2896692454814911,1.0,1.0,-2.939512252807617,0.5647858381271362,2.3747262954711914,-0.1007156670093536,0.8972241878509521,0.8972241878509521,0.0,121.71378326416016,144.0,48341.90625,0.0,2058.23486328125,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901615738868713,1.0,0.0,0.0,3.648622512817383,3.648646354675293,8.882825568434782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8310546875,0.0,1532.798583984375,1895.4371337890625,0.0,3311.718505859375,0.9050665497779846,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076694011688232,0.2827596068382263,0.2561947703361511,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159449815750122,0.5137947201728821,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553331136703492,0.465121179819107,0.3254280984401703,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676771521568298,0.3548276722431183,0.3375601470470428,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529314756393433,0.2289988547563552,1.039513111114502,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,298.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515108704566956,0.2917037308216095,0.2917037308216095,1.0,1.0,-2.9686264991760254,0.5781672596931458,2.3904592990875244,-0.0940607637166976,0.899619996547699,0.899619996547699,0.0,127.89046478271484,162.0,47383.9140625,0.0,2139.09130859375,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806449174880981,1.0,0.0,0.0,3.648138284683228,3.648162364959717,8.880468840288813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.81298828125,0.0,1530.9853515625,1895.4371337890625,0.0,3222.624267578125,0.904870629310608,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076694011688232,0.2827596068382263,0.2561947703361511,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159449815750122,0.5137947201728821,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553331136703492,0.465121179819107,0.3254280984401703,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676771521568298,0.3548276722431183,0.3375601470470428,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529314756393433,0.2289988547563552,1.039513111114502,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,298.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515108704566956,0.2917037308216095,0.2917037308216095,1.0,1.0,-2.9686264991760254,0.5781672596931458,2.3904592990875244,-0.0940607637166976,0.899619996547699,0.899619996547699,0.0,127.89046478271484,162.0,47383.9140625,0.0,2139.09130859375,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806449174880981,1.0,0.0,0.0,3.648138284683228,3.648162364959717,8.880468840288813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.81298828125,0.0,1530.9853515625,1895.4371337890625,0.0,3222.624267578125,0.904870629310608,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951380610466003,0.2842063009738922,0.2575913369655609,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142013072967529,0.5407644510269165,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405573606491088,0.4693825244903564,0.3284302651882171,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545661568641663,0.3565341234207153,0.3392641842365265,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421056032180786,0.2301419675350189,1.0453826189041138,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,298.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636624097824097,0.2929402589797973,0.2929402589797973,1.0,1.0,-3.015421390533448,0.5943267941474915,2.4210946559906006,-0.0884946286678314,0.905425488948822,0.905425488948822,0.0,137.32041931152344,165.0,46643.53125,0.0,2269.624267578125,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709433674812317,1.0,0.0,0.0,3.657725811004639,3.657749652862549,8.927206067710358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.908203125,0.0,1539.6722412109375,1895.4371337890625,0.0,3131.659912109375,0.906839907169342,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951380610466003,0.2842063009738922,0.2575913369655609,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142013072967529,0.5407644510269165,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405573606491088,0.4693825244903564,0.3284302651882171,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545661568641663,0.3565341234207153,0.3392641842365265,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421056032180786,0.2301419675350189,1.0453826189041138,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,298.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636624097824097,0.2929402589797973,0.2929402589797973,1.0,1.0,-3.015421390533448,0.5943267941474915,2.4210946559906006,-0.0884946286678314,0.905425488948822,0.905425488948822,0.0,137.32041931152344,165.0,46643.53125,0.0,2269.624267578125,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709433674812317,1.0,0.0,0.0,3.657725811004639,3.657749652862549,8.927206067710358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.908203125,0.0,1539.6722412109375,1895.4371337890625,0.0,3131.659912109375,0.906839907169342,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853869199752808,0.2846252918243408,0.2585812509059906,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.60854572057724,0.5627264380455017,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.929044783115387,0.4724116921424866,0.3310550451278686,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448472619056702,0.3574626743793487,0.3407173752784729,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340590953826904,0.2307214885950088,1.0503480434417725,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,298.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731926560401917,0.2941767871379852,0.2941767871379852,1.0,1.0,-3.053907632827759,0.6082329750061035,2.445674657821656,-0.0828425511717796,0.9064947962760924,0.9064947962760924,0.0,145.3472137451172,168.0,48422.10546875,0.0,2381.20068359375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860355019569397,1.0,0.0,0.0,3.666828155517578,3.666852474212648,8.971693432613392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.21484375,0.0,1550.270751953125,1895.4371337890625,0.0,3273.113037109375,0.908885419368744,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853869199752808,0.2846252918243408,0.2585812509059906,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.60854572057724,0.5627264380455017,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.929044783115387,0.4724116921424866,0.3310550451278686,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448472619056702,0.3574626743793487,0.3407173752784729,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340590953826904,0.2307214885950088,1.0503480434417725,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,298.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731926560401917,0.2941767871379852,0.2941767871379852,1.0,1.0,-3.053907632827759,0.6082329750061035,2.445674657821656,-0.0828425511717796,0.9064947962760924,0.9064947962760924,0.0,145.3472137451172,168.0,48422.10546875,0.0,2381.20068359375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860355019569397,1.0,0.0,0.0,3.666828155517578,3.666852474212648,8.971693432613392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.21484375,0.0,1550.270751953125,1895.4371337890625,0.0,3273.113037109375,0.908885419368744,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805826663970947,0.2843596637248993,0.2586073279380798,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046035289764404,0.5726038217544556,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.923510730266571,0.4733920693397522,0.3319563865661621,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402593731880188,0.3574899137020111,0.3410113453865051,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301585674285889,0.2306389212608337,1.051161766052246,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,298.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771836042404175,0.2947950661182403,0.2947950661182403,1.0,1.0,-3.068236351013184,0.6138752698898315,2.4543612003326416,-0.0802454575896263,0.9055251479148864,0.9055251479148864,0.0,149.04327392578125,168.0,49768.140625,0.0,2427.111083984375,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965667486190796,1.0,0.0,0.0,3.6694416999816895,3.6694657802581774,8.984486612462206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.486328125,0.0,1553.8265380859375,1895.4371337890625,0.0,3371.560546875,0.9094892144203186,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725378274917603,0.2838128507137298,0.2584134042263031,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919114112854004,0.6006482839584351,0.5711575150489807,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137311577796936,0.4740631282329559,0.3326531946659088,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325214385986328,0.3572301566600799,0.3410868644714355,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234569787979126,0.2302802801132202,1.0511025190353394,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,298.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800409317016602,0.295148491859436,0.295148491859436,1.0,1.0,-3.0671513080596924,0.6146057844161987,2.452545642852783,-0.0788413435220718,0.9049193859100342,0.9049193859100342,0.0,154.4087677001953,171.0,49916.546875,0.0,2453.129150390625,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.2539978027344,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023393988609314,1.0,0.0,0.0,3.669945240020752,3.66996955871582,8.986953048406576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.36865234375,0.0,1554.98046875,1895.4371337890625,0.0,3425.381103515625,0.9096806645393372,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594777345657349,0.2822352647781372,0.2574923038482666,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975739061832428,0.5946847200393677,0.5654319524765015,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992063999176025,0.4748524129390716,0.333597332239151,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199416399002075,0.356182724237442,0.3406337201595306,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.711846113204956,0.2290809005498886,1.0481717586517334,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,298.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997628211975,0.2958553433418274,0.2958553433418274,1.0,1.0,-3.056239128112793,0.6136049032211304,2.442634105682373,-0.0772828534245491,0.9003462791442871,0.9003462791442871,0.0,163.2813720703125,174.0,51029.23046875,0.0,2478.946533203125,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148353934288024,1.0,0.0,0.0,3.664161443710327,3.664185762405396,8.958649004853214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.71044921875,0.0,1550.3082275390625,1895.4371337890625,0.0,3541.42236328125,0.9085449576377868,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594777345657349,0.2822352647781372,0.2574923038482666,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975739061832428,0.5946847200393677,0.5654319524765015,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992063999176025,0.4748524129390716,0.333597332239151,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199416399002075,0.356182724237442,0.3406337201595306,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.711846113204956,0.2290809005498886,1.0481717586517334,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,298.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997628211975,0.2958553433418274,0.2958553433418274,1.0,1.0,-3.056239128112793,0.6136049032211304,2.442634105682373,-0.0772828534245491,0.9003462791442871,0.9003462791442871,0.0,163.2813720703125,174.0,51029.23046875,0.0,2478.946533203125,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148353934288024,1.0,0.0,0.0,3.664161443710327,3.664185762405396,8.958649004853214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.71044921875,0.0,1550.3082275390625,1895.4371337890625,0.0,3541.42236328125,0.9085449576377868,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498897910118103,0.280290275812149,0.2560890316963196,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625003337860109,0.5896608829498291,0.5608793497085571,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893352746963501,0.4752081632614136,0.3341165482997894,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103640675544739,0.3546779453754425,0.3395954072475433,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.702278733253479,0.2275129556655883,1.0428423881530762,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,298.1147155761719,297.1814880371094,284.5246887207031,1.0,0.585657000541687,0.2965622246265411,0.2965622246265411,1.0,1.0,-3.042051315307617,0.6116937398910522,2.4303576946258545,-0.0759247541427612,0.8930264115333557,0.8930264115333557,0.0,169.86537170410156,177.0,52014.5234375,0.0,2486.520263671875,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242361783981324,1.0,0.0,0.0,3.6477808952331534,3.647804975509644,8.878728294803295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1279296875,0.0,1534.160888671875,1895.4371337890625,0.0,3628.199951171875,0.9050758481025696,1.0,0.0,3.0,1.0,0.0
