time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498897910118103,0.280290275812149,0.2560890316963196,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625003337860109,0.5896608829498291,0.5608793497085571,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893352746963501,0.4752081632614136,0.3341165482997894,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103640675544739,0.3546779453754425,0.3395954072475433,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.702278733253479,0.2275129556655883,1.0428423881530762,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,298.1147155761719,297.1814880371094,284.5246887207031,1.0,0.585657000541687,0.2965622246265411,0.2965622246265411,1.0,1.0,-3.042051315307617,0.6116937398910522,2.4303576946258545,-0.0759247541427612,0.8930264115333557,0.8930264115333557,0.0,169.86537170410156,177.0,52014.5234375,0.0,2486.520263671875,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242361783981324,1.0,0.0,0.0,3.6477808952331534,3.647804975509644,8.878728294803295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1279296875,0.0,1534.160888671875,1895.4371337890625,0.0,3628.199951171875,0.9050758481025696,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336082458496,0.2796202301979065,0.2552511990070343,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536423087120056,0.5867928266525269,0.5577283501625061,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840867280960083,0.4771494567394256,0.3352077305316925,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042775392532349,0.3542073369026184,0.3389596045017242,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961797475814819,0.2266724556684494,1.0386337041854858,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,298.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869476199150085,0.2980483174324035,0.2980483174324035,1.0,1.0,-3.0327303409576416,0.6132227778434753,2.419507503509521,-0.0724111348390579,0.8909025192260742,0.8909025192260742,0.0,174.0908660888672,180.0,50513.47265625,0.0,2490.9130859375,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125084280967712,1.0,0.0,0.0,3.632438898086548,3.632462739944458,8.804200319900701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.212890625,0.0,1516.6171875,1895.4371337890625,0.0,3519.8681640625,0.9016311168670654,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336082458496,0.2796202301979065,0.2552511990070343,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536423087120056,0.5867928266525269,0.5577283501625061,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840867280960083,0.4771494567394256,0.3352077305316925,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042775392532349,0.3542073369026184,0.3389596045017242,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961797475814819,0.2266724556684494,1.0386337041854858,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,298.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869476199150085,0.2980483174324035,0.2980483174324035,1.0,1.0,-3.0327303409576416,0.6132227778434753,2.419507503509521,-0.0724111348390579,0.8909025192260742,0.8909025192260742,0.0,174.0908660888672,180.0,50513.47265625,0.0,2490.9130859375,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125084280967712,1.0,0.0,0.0,3.632438898086548,3.632462739944458,8.804200319900701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.212890625,0.0,1516.6171875,1895.4371337890625,0.0,3519.8681640625,0.9016311168670654,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423276305198669,0.2801954448223114,0.2556238770484924,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.949522852897644,0.5857414603233337,0.5564904808998108,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831855058670044,0.4805674254894256,0.3374361395835876,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020805716514587,0.3549610674381256,0.3395098149776459,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.693843424320221,0.226846769452095,1.038803219795227,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,298.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886487364768982,0.2995343804359436,0.2995343804359436,1.0,1.0,-3.035224199295044,0.6180732250213623,2.4171509742736816,-0.0681550577282905,0.8916288614273071,0.8916288614273071,0.0,176.40603637695312,183.0,49143.99609375,0.0,2507.55908203125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997505903244019,1.0,0.0,0.0,3.624434471130371,3.624458312988281,8.765441634750459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.12744140625,0.0,1506.3609619140625,1895.4371337890625,0.0,3401.25927734375,0.8997179269790649,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423276305198669,0.2801954448223114,0.2556238770484924,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.949522852897644,0.5857414603233337,0.5564904808998108,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831855058670044,0.4805674254894256,0.3374361395835876,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020805716514587,0.3549610674381256,0.3395098149776459,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.693843424320221,0.226846769452095,1.038803219795227,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,298.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886487364768982,0.2995343804359436,0.2995343804359436,1.0,1.0,-3.035224199295044,0.6180732250213623,2.4171509742736816,-0.0681550577282905,0.8916288614273071,0.8916288614273071,0.0,176.40603637695312,183.0,49143.99609375,0.0,2507.55908203125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997505903244019,1.0,0.0,0.0,3.624434471130371,3.624458312988281,8.765441634750459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.12744140625,0.0,1506.3609619140625,1895.4371337890625,0.0,3401.25927734375,0.8997179269790649,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418973445892334,0.2807252705097198,0.2560371160507202,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.948131263256073,0.5855523347854614,0.556215763092041,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833137154579163,0.4825528264045715,0.3387512862682342,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015633821487427,0.3555999994277954,0.3400472700595855,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932854056358337,0.2271828651428222,1.040055274963379,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,298.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897190570831299,0.300277441740036,0.300277441740036,1.0,1.0,-3.0391197204589844,0.6212361454963684,2.4178836345672607,-0.0658530890941619,0.8935374617576599,0.8935374617576599,0.0,177.37149047851562,183.0,48014.328125,0.0,2519.88916015625,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919956684112549,1.0,0.0,0.0,3.623648643493652,3.6236724853515625,8.761641083765426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.32421875,0.0,1504.51025390625,1895.4371337890625,0.0,3328.865966796875,0.8994866013526917,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418367862701416,0.2814057171344757,0.2566374242305755,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.947206437587738,0.5855603218078613,0.5562054514884949,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.883851170539856,0.4847082793712616,0.3402394950389862,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014377355575562,0.3563961386680603,0.3407773673534393,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.693128764629364,0.227668821811676,1.04210364818573,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,298.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909660458564758,0.3008882999420166,0.3008882999420166,1.0,1.0,-3.0449554920196533,0.6245964765548706,2.4203591346740723,-0.0637841522693634,0.8950302600860596,0.8950302600860596,0.0,178.216796875,186.0,47907.484375,0.0,2535.2998046875,1.0,280.3415222167969,283.4961242675781,294.8026733398437,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888116478919983,1.0,0.0,0.0,3.6256661415100098,3.625689744949341,8.771399393481261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.36669921875,0.0,1505.87060546875,1895.4371337890625,0.0,3299.0927734375,0.8998236656188965,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418230772018433,0.2829698622226715,0.2580150961875915,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454397559165956,0.585873007774353,0.55644291639328,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900364875793,0.4892854988574981,0.3433778882026672,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013123273849487,0.3582335114479065,0.3424705266952514,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930527687072754,0.2289000749588012,1.047437310218811,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,298.0982971191406,297.221923828125,285.2835998535156,1.0,0.593854546546936,0.3021100163459778,0.3021100163459778,1.0,1.0,-3.0591137409210205,0.6319810748100281,2.427132606506348,-0.0595087185502052,0.9010692834854126,0.9010692834854126,0.0,180.06912231445312,189.0,46770.3359375,0.0,2571.873291015625,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793299198150635,1.0,0.0,0.0,3.6369688510894775,3.636992692947388,8.826173143461347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.05078125,0.0,1516.3138427734375,1895.4371337890625,0.0,3210.30078125,0.902163565158844,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418230772018433,0.2829698622226715,0.2580150961875915,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454397559165956,0.585873007774353,0.55644291639328,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900364875793,0.4892854988574981,0.3433778882026672,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013123273849487,0.3582335114479065,0.3424705266952514,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930527687072754,0.2289000749588012,1.047437310218811,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,298.0982971191406,297.221923828125,285.2835998535156,1.0,0.593854546546936,0.3021100163459778,0.3021100163459778,1.0,1.0,-3.0591137409210205,0.6319810748100281,2.427132606506348,-0.0595087185502052,0.9010692834854126,0.9010692834854126,0.0,180.06912231445312,189.0,46770.3359375,0.0,2571.873291015625,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793299198150635,1.0,0.0,0.0,3.6369688510894775,3.636992692947388,8.826173143461347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.05078125,0.0,1516.3138427734375,1895.4371337890625,0.0,3210.30078125,0.902163565158844,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399970293045044,0.2832492589950561,0.2587839961051941,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411917328834534,0.5845525860786438,0.5558662414550781,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561939239502,0.4923284351825714,0.3459414541721344,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993106842041016,0.3590210676193237,0.3436930179595947,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913890242576599,0.2294818460941314,1.0517518520355225,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,298.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968276262283325,0.3033317327499389,0.3033317327499389,1.0,1.0,-3.06909704208374,0.6382175087928772,2.430879592895508,-0.0552371442317962,0.9019263982772828,0.9019263982772828,0.0,183.1002197265625,192.0,48175.0625,0.0,2606.854736328125,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929411172866821,1.0,0.0,0.0,3.646785736083984,3.6468098163604736,8.873885235516354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24755859375,0.0,1527.786865234375,1895.4371337890625,0.0,3337.70166015625,0.9043835401535034,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399970293045044,0.2832492589950561,0.2587839961051941,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411917328834534,0.5845525860786438,0.5558662414550781,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561939239502,0.4923284351825714,0.3459414541721344,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993106842041016,0.3590210676193237,0.3436930179595947,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913890242576599,0.2294818460941314,1.0517518520355225,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,298.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968276262283325,0.3033317327499389,0.3033317327499389,1.0,1.0,-3.06909704208374,0.6382175087928772,2.430879592895508,-0.0552371442317962,0.9019263982772828,0.9019263982772828,0.0,183.1002197265625,192.0,48175.0625,0.0,2606.854736328125,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929411172866821,1.0,0.0,0.0,3.646785736083984,3.6468098163604736,8.873885235516354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24755859375,0.0,1527.786865234375,1895.4371337890625,0.0,3337.70166015625,0.9043835401535034,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499697685242,0.28219735622406,0.2582510411739349,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.933283507823944,0.5815863609313965,0.5535760521888733,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798562288284302,0.4939329624176025,0.347379595041275,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944337129592896,0.3585453331470489,0.3436762392520904,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870374083518982,0.2290923446416854,1.051823616027832,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,298.0659484863281,297.216552734375,284.9151916503906,1.0,0.599079430103302,0.304286241531372,0.304286241531372,1.0,1.0,-3.0675084590911865,0.64049232006073,2.427016019821167,-0.05238738656044,0.8998839855194092,0.8998839855194092,0.0,187.45748901367188,195.0,49458.1796875,0.0,2626.568359375,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072310328483582,1.0,0.0,0.0,3.649320602416992,3.6493446826934814,8.886225373316847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09619140625,0.0,1532.0478515625,1895.4371337890625,0.0,3470.88916015625,0.9050741195678712,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499697685242,0.28219735622406,0.2582510411739349,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.933283507823944,0.5815863609313965,0.5535760521888733,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798562288284302,0.4939329624176025,0.347379595041275,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944337129592896,0.3585453331470489,0.3436762392520904,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870374083518982,0.2290923446416854,1.051823616027832,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,298.0659484863281,297.216552734375,284.9151916503906,1.0,0.599079430103302,0.304286241531372,0.304286241531372,1.0,1.0,-3.0675084590911865,0.64049232006073,2.427016019821167,-0.05238738656044,0.8998839855194092,0.8998839855194092,0.0,187.45748901367188,195.0,49458.1796875,0.0,2626.568359375,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072310328483582,1.0,0.0,0.0,3.649320602416992,3.6493446826934814,8.886225373316847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09619140625,0.0,1532.0478515625,1895.4371337890625,0.0,3470.88916015625,0.9050741195678712,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844788551331,0.2805155813694,0.2570412456989288,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.924313187599182,0.5778092741966248,0.5503932237625122,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749396204948425,0.4948465526103973,0.3482568860054016,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.78863924741745,0.3573464751243591,0.3428895473480224,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816954612731934,0.2280701696872711,1.0487982034683228,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,298.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005443334579468,0.3052407205104828,0.3052407205104828,1.0,1.0,-3.058705568313598,0.640712320804596,2.4179933071136475,-0.0500357896089553,0.895083487033844,0.895083487033844,0.0,192.0105895996093,198.0,50583.28515625,0.0,2633.319580078125,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187940955162048,1.0,0.0,0.0,3.642536163330078,3.642560243606568,8.853215263115999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.95263671875,0.0,1526.4000244140625,1895.4371337890625,0.0,3578.025634765625,0.9037262201309204,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844788551331,0.2805155813694,0.2570412456989288,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.924313187599182,0.5778092741966248,0.5503932237625122,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749396204948425,0.4948465526103973,0.3482568860054016,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.78863924741745,0.3573464751243591,0.3428895473480224,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816954612731934,0.2280701696872711,1.0487982034683228,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,298.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005443334579468,0.3052407205104828,0.3052407205104828,1.0,1.0,-3.058705568313598,0.640712320804596,2.4179933071136475,-0.0500357896089553,0.895083487033844,0.895083487033844,0.0,192.0105895996093,198.0,50583.28515625,0.0,2633.319580078125,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187940955162048,1.0,0.0,0.0,3.642536163330078,3.642560243606568,8.853215263115999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.95263671875,0.0,1526.4000244140625,1895.4371337890625,0.0,3578.025634765625,0.9037262201309204,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277253866195679,0.28003591299057,0.2564634680747986,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.920338809490204,0.5763804316520691,0.5488273501396179,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729077577590942,0.4957731962203979,0.348732590675354,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860666513442993,0.3569909632205963,0.3424494564533233,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.679262101650238,0.2276804894208908,1.046897292137146,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,298.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010830402374268,0.3057179749011993,0.3057179749011993,1.0,1.0,-3.053880453109741,0.6407024264335632,2.413177967071533,-0.0489890985190868,0.8954024314880371,0.8954024314880371,0.0,193.9968719482422,198.0,49380.89453125,0.0,2634.350830078125,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122471809387208,1.0,0.0,0.0,3.639013767242432,3.639037609100342,8.836101414999575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.435546875,0.0,1522.2283935546875,1895.4371337890625,0.0,3517.446533203125,0.9029711484909058,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264235019683838,0.2800047397613525,0.256327748298645,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178544282913208,0.5755376219749451,0.5478747487068176,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.872127115726471,0.4972444176673889,0.3496459722518921,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846052646636963,0.357037216424942,0.3423929512500763,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778231859207153,0.2275786250829696,1.0461571216583252,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,298.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017352342605591,0.3063329458236694,0.3063329458236694,1.0,1.0,-3.052705764770508,0.6420845985412598,2.410621166229248,-0.0473821833729743,0.8954026699066162,0.8954026699066162,0.0,195.3601837158203,201.0,49176.80859375,0.0,2639.177490234375,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081303477287292,1.0,0.0,0.0,3.637449979782105,3.637473821640015,8.828508271108149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.9931640625,0.0,1520.1041259765625,1895.4371337890625,0.0,3479.244384765625,0.9025591611862184,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253461480140686,0.2806797325611114,0.2567839324474334,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914983570575714,0.5748366713523865,0.5469908714294434,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722882866859436,0.5010587573051453,0.3521459698677063,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.78333580493927,0.3578799962997436,0.34302419424057,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765275597572327,0.2279825061559677,1.0473878383636477,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,298.0144958496094,297.208984375,285.06768798828125,1.0,0.6034865975379944,0.3075628876686096,0.3075628876686096,1.0,1.0,-3.05742621421814,0.6468983292579651,2.41052770614624,-0.0436392687261104,0.8985053896903992,0.8985053896903992,0.0,197.3318023681641,204.0,47878.78515625,0.0,2658.57666015625,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895848274230957,1.0,0.0,0.0,3.639764070510864,3.6397879123687744,8.839745646582742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2373046875,0.0,1521.209228515625,1895.4371337890625,0.0,3364.85400390625,0.9029501676559448,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253461480140686,0.2806797325611114,0.2567839324474334,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914983570575714,0.5748366713523865,0.5469908714294434,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722882866859436,0.5010587573051453,0.3521459698677063,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.78333580493927,0.3578799962997436,0.34302419424057,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765275597572327,0.2279825061559677,1.0473878383636477,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,298.0144958496094,297.208984375,285.06768798828125,1.0,0.6034865975379944,0.3075628876686096,0.3075628876686096,1.0,1.0,-3.05742621421814,0.6468983292579651,2.41052770614624,-0.0436392687261104,0.8985053896903992,0.8985053896903992,0.0,197.3318023681641,204.0,47878.78515625,0.0,2658.57666015625,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895848274230957,1.0,0.0,0.0,3.639764070510864,3.6397879123687744,8.839745646582742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2373046875,0.0,1521.209228515625,1895.4371337890625,0.0,3364.85400390625,0.9029501676559448,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252616286277771,0.2819516956806183,0.2578552961349487,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133872389793396,0.5749085545539856,0.5469532608985901,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734879493713379,0.5055508613586426,0.3551930785179138,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448316574097,0.3593650460243225,0.3443392813205719,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763659119606018,0.2289666384458542,1.051443576812744,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,298.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058987379074097,0.3087928295135498,0.3087928295135498,1.0,1.0,-3.0687835216522217,0.6536086201667786,2.415174722671509,-0.039435938000679,0.9042227864265442,0.9042227864265442,0.0,199.03453063964844,207.0,46698.0078125,0.0,2689.576171875,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851730227470398,1.0,0.0,0.0,3.650921583175659,3.650945425033569,8.894023721950362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77587890625,0.0,1531.8145751953125,1895.4371337890625,0.0,3265.03857421875,0.9052853584289552,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252616286277771,0.2819516956806183,0.2578552961349487,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133872389793396,0.5749085545539856,0.5469532608985901,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734879493713379,0.5055508613586426,0.3551930785179138,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448316574097,0.3593650460243225,0.3443392813205719,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763659119606018,0.2289666384458542,1.051443576812744,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,298.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058987379074097,0.3087928295135498,0.3087928295135498,1.0,1.0,-3.0687835216522217,0.6536086201667786,2.415174722671509,-0.039435938000679,0.9042227864265442,0.9042227864265442,0.0,199.03453063964844,207.0,46698.0078125,0.0,2689.576171875,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851730227470398,1.0,0.0,0.0,3.650921583175659,3.650945425033569,8.894023721950362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77587890625,0.0,1531.8145751953125,1895.4371337890625,0.0,3265.03857421875,0.9052853584289552,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245954871177673,0.2821757793426513,0.2584421038627624,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114323854446412,0.5741013884544373,0.5466963648796082,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735554814338684,0.5078333616256714,0.3571401834487915,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.78239506483078,0.3598892390727997,0.3451787233352661,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757855415344238,0.2293712943792343,1.0544041395187378,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,298.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077856421470642,0.3094694018363952,0.3094694018363952,1.0,1.0,-3.076099157333374,0.657631516456604,2.4184675216674805,-0.0368651524186134,0.9044008255004884,0.9044008255004884,0.0,200.78903198242188,207.0,48006.28515625,0.0,2713.09375,1.0,280.3730773925781,283.5184326171875,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956198692321777,1.0,0.0,0.0,3.65784764289856,3.657871723175049,8.927801786740019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.21728515625,0.0,1540.077392578125,1895.4371337890625,0.0,3362.7216796875,0.9068426489830016,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237579822540283,0.2820421457290649,0.2584325969219208,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099062085151672,0.5734829306602478,0.546245276927948,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729448318481445,0.5085440278053284,0.357717365026474,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815086841583252,0.3599058389663696,0.3453056514263153,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750301122665405,0.2293937802314758,1.054956555366516,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,297.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084999442100525,0.309755265712738,0.309755265712738,1.0,1.0,-3.077059030532837,0.6587160229682922,2.418343067169189,-0.0359272323548793,0.9047301411628724,0.9047301411628724,0.0,201.8613739013672,210.0,48077.1640625,0.0,2720.6025390625,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982057571411133,1.0,0.0,0.0,3.659989595413208,3.660013675689697,8.93826040737622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.38134765625,0.0,1542.6475830078125,1895.4371337890625,0.0,3386.853759765625,0.9073510766029358,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762727737427,0.2808531820774078,0.2577597200870514,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036187529563904,0.5704813599586487,0.5439028739929199,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696941137313843,0.5101091861724854,0.3591210842132568,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773575782775879,0.3592337667942047,0.345088392496109,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713642477989197,0.2289005666971206,1.054489016532898,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,297.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104723811149597,0.3107177317142486,0.3107177317142486,1.0,1.0,-3.074308395385742,0.660661518573761,2.413646697998047,-0.033163271844387,0.9023298025131226,0.9023298025131226,0.0,206.0323944091797,213.0,49337.4140625,0.0,2737.040283203125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912302792072296,1.0,0.0,0.0,3.661498069763184,3.661522388458252,8.945630156631523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.46240234375,0.0,1545.8408203125,1895.4371337890625,0.0,3517.9619140625,0.9078171849250792,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762727737427,0.2808531820774078,0.2577597200870514,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036187529563904,0.5704813599586487,0.5439028739929199,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696941137313843,0.5101091861724854,0.3591210842132568,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773575782775879,0.3592337667942047,0.345088392496109,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713642477989197,0.2289005666971206,1.054489016532898,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,297.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104723811149597,0.3107177317142486,0.3107177317142486,1.0,1.0,-3.074308395385742,0.660661518573761,2.413646697998047,-0.033163271844387,0.9023298025131226,0.9023298025131226,0.0,206.0323944091797,213.0,49337.4140625,0.0,2737.040283203125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912302792072296,1.0,0.0,0.0,3.661498069763184,3.661522388458252,8.945630156631523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.46240234375,0.0,1545.8408203125,1895.4371337890625,0.0,3517.9619140625,0.9078171849250792,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174597382545471,0.2800369560718536,0.2571974992752075,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003087282180786,0.5686793923377991,0.5424277186393738,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677956461906433,0.5106315016746521,0.3596338033676147,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749758362770081,0.3586304187774658,0.3447109758853912,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6692008376121521,0.2284233570098877,1.053170680999756,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,297.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111981868743896,0.3111989498138428,0.3111989498138428,1.0,1.0,-3.07044005393982,0.660920262336731,2.409519672393799,-0.0319650918245315,0.8995367884635925,0.8995367884635925,0.0,208.19561767578125,213.0,50409.76953125,0.0,2740.7353515625,1.0,279.8009948730469,283.1128845214844,294.6736755371094,298.0149841308594,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203833937644958,1.0,0.0,0.0,3.658961772918701,3.6589858531951904,8.93324113349081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4189453125,0.0,1544.0242919921875,1895.4371337890625,0.0,3592.696044921875,0.907306432723999,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147502899169922,0.2791222035884857,0.2564776241779327,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965891003608704,0.5667358040809631,0.5407165884971619,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655059933662415,0.5110331177711487,0.3599834442138672,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722218036651611,0.357892245054245,0.3441447615623474,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666757464408875,0.2278228998184204,1.051132082939148,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,297.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116489768028259,0.4489591419696808,0.4489591419696808,0.800000011920929,1.0,-3.064813137054444,1.031214714050293,2.0335984230041504,0.3393199443817138,0.8975420594215393,0.8975420594215393,0.0,210.6547393798828,216.0,51374.38671875,0.0,2740.498779296875,1.0,279.7581787109375,283.1121826171875,294.6356506347656,297.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241092205047609,1.0,0.0,0.0,3.653710842132568,3.6537349224090576,8.907618962439301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.9462890625,0.0,1538.972412109375,1895.4371337890625,0.0,3627.031494140625,0.9062497615814208,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175693511963,0.2790461778640747,0.2559818625450134,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926835656166077,0.565134584903717,0.5386013388633728,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643361330032349,0.5141438841819763,0.3616881072521209,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696672081947327,0.3579183518886566,0.3437820672988891,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642017960548401,0.227627620100975,1.0491230487823486,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,297.453125,297.203369140625,285.00213623046875,1.0,0.6127800941467285,0.7244795560836792,0.7244795560836792,0.4000000059604645,1.0,-3.060853719711304,1.9226709604263303,1.1381827592849731,1.2301225662231443,0.900212824344635,0.900212824344635,0.0,213.3645477294922,219.0,52749.52734375,0.0,2747.13623046875,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211329221725464,1.0,0.0,0.0,3.651743173599243,3.651767253875733,8.898027772374917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.46240234375,0.0,1535.226318359375,1895.4371337890625,0.0,3599.610107421875,0.9057090878486632,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175693511963,0.2790461778640747,0.2559818625450134,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926835656166077,0.565134584903717,0.5386013388633728,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643361330032349,0.5141438841819763,0.3616881072521209,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696672081947327,0.3579183518886566,0.3437820672988891,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642017960548401,0.227627620100975,1.0491230487823486,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,297.453125,297.203369140625,285.00213623046875,1.0,0.6127800941467285,0.7244795560836792,0.7244795560836792,0.4000000059604645,1.0,-3.060853719711304,1.9226709604263303,1.1381827592849731,1.2301225662231443,0.900212824344635,0.900212824344635,0.0,213.3645477294922,219.0,52749.52734375,0.0,2747.13623046875,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211329221725464,1.0,0.0,0.0,3.651743173599243,3.651767253875733,8.898027772374917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.46240234375,0.0,1535.226318359375,1895.4371337890625,0.0,3599.610107421875,0.9057090878486632,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137881517410278,0.2807625234127044,0.2571351528167724,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934410810470581,0.5658785104751587,0.5387847423553467,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675897121429443,0.5194453597068787,0.3650095462799072,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711852788925171,0.3597193956375122,0.345066487789154,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.665519118309021,0.2288300096988678,1.0528876781463623,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,296.9263610839844,297.2265625,285.3668518066406,1.0,0.6152382493019104,1.0,1.0,0.0,1.0,-3.0725350379943848,3.0724990367889404,3.6023739085067064e-05,2.373427629470825,0.9083520770072936,0.9083520770072936,0.0,213.9113311767578,222.0,55256.3515625,0.0,2779.198486328125,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274839758872986,1.0,0.0,0.0,3.6638784408569336,3.663902521133423,8.957264299169765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.703125,0.0,1545.9168701171875,1895.4371337890625,0.0,3658.05810546875,0.9081831574440002,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137881517410278,0.2807625234127044,0.2571351528167724,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934410810470581,0.5658785104751587,0.5387847423553467,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675897121429443,0.5194453597068787,0.3650095462799072,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711852788925171,0.3597193956375122,0.345066487789154,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.665519118309021,0.2288300096988678,1.0528876781463623,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,296.9263610839844,297.2265625,285.3668518066406,1.0,0.6152382493019104,1.0,1.0,0.0,1.0,-3.0725350379943848,3.0724990367889404,3.6023739085067064e-05,2.373427629470825,0.9083520770072936,0.9083520770072936,0.0,213.9113311767578,222.0,55256.3515625,0.0,2779.198486328125,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274839758872986,1.0,0.0,0.0,3.6638784408569336,3.663902521133423,8.957264299169765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.703125,0.0,1545.9168701171875,1895.4371337890625,0.0,3658.05810546875,0.9081831574440002,1.0,0.0,3.0,1.0,0.0
