time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140815854072571,0.2814683318138122,0.258163571357727,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928261399269104,0.5657452940940857,0.5391832590103149,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687357902526855,0.522388756275177,0.3674592971801758,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.771394670009613,0.3606634140014648,0.3462938666343689,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658388376235962,0.2295749634504318,1.0572412014007568,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,296.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173590421676636,1.0,1.0,0.0,1.0,-3.0839145183563232,3.083906888961792,7.647745405847672e-06,2.3824450969696045,0.9096429347991944,0.9096429347991944,0.0,215.2205352783203,222.0,56581.31640625,0.0,2808.769775390625,1.0,280.0728454589844,283.7626953125,294.6391296386719,298.2989807128906,293.1499938964844,293.1499938964844,280.04998779296875,35653.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495665431022644,1.0,0.0,0.0,3.6739718914031982,3.673995971679688,9.006683967527351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.34716796875,0.0,1557.390869140625,1895.4371337890625,0.0,3859.056396484375,0.910387396812439,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.713511049747467,0.2814493775367737,0.2582886219024658,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917954564094543,0.5652978420257568,0.5389361381530762,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684565424919128,0.5232497453689575,0.3681753575801849,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708308100700378,0.36078941822052,0.3465484380722046,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654040813446045,0.2297045439481735,1.058327555656433,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,296.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181836128234863,1.0,1.0,0.0,1.0,-3.08624529838562,3.086237668991089,7.659416951355524e-06,2.384328842163086,0.9103434085845948,0.9103434085845948,0.0,216.2080078125,225.0,56636.9921875,0.0,2818.638427734375,1.0,280.0576477050781,283.7423400878906,294.6158142089844,298.2745056152344,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551239609718324,1.0,0.0,0.0,3.677365779876709,3.6773898601531982,9.023331699609116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.986328125,0.0,1561.347412109375,1895.4371337890625,0.0,3909.003173828125,0.9111708402633668,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098449468612671,0.2804142534732818,0.2578300535678863,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865663409233093,0.5626003742218018,0.5369705557823181,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658270239830017,0.5250505208969116,0.3698086440563202,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673546671867371,0.3602890372276306,0.3465592265129089,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624662280082703,0.2294388264417648,1.059089422225952,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,296.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204733848571777,1.0,1.0,0.0,1.0,-3.086236000061035,3.086228370666504,7.659899893042166e-06,2.3845438957214355,0.9090712070465088,0.9090712070465088,0.0,220.4110565185547,228.0,57852.13671875,0.0,2840.7392578125,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725745320320128,1.0,0.0,0.0,3.6833343505859375,3.683358669281006,9.052646987584012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9345703125,0.0,1569.5091552734375,1895.4371337890625,0.0,4063.85009765625,0.912624716758728,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098449468612671,0.2804142534732818,0.2578300535678863,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865663409233093,0.5626003742218018,0.5369705557823181,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658270239830017,0.5250505208969116,0.3698086440563202,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673546671867371,0.3602890372276306,0.3465592265129089,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624662280082703,0.2294388264417648,1.059089422225952,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,296.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204733848571777,1.0,1.0,0.0,1.0,-3.086236000061035,3.086228370666504,7.659899893042166e-06,2.3845438957214355,0.9090712070465088,0.9090712070465088,0.0,220.4110565185547,228.0,57852.13671875,0.0,2840.7392578125,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725745320320128,1.0,0.0,0.0,3.6833343505859375,3.683358669281006,9.052646987584012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9345703125,0.0,1569.5091552734375,1895.4371337890625,0.0,4063.85009765625,0.912624716758728,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074568271636963,0.2795858979225158,0.2572819590568542,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835008144378662,0.560863733291626,0.5355807542800903,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640905022621155,0.5256131887435913,0.3703665435314178,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651742100715637,0.35969939827919,0.3462172150611877,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605415344238281,0.2290189564228058,1.0581185817718506,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,296.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213152408599854,1.0,1.0,0.0,1.0,-3.08300256729126,3.0829949378967285,7.644023753528018e-06,2.3821146488189697,0.9067798256874084,0.9067798256874084,0.0,222.67274475097656,228.0,58909.15625,0.0,2846.121337890625,1.0,279.5003662109375,283.3424987792969,294.54266357421875,298.4164428710937,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803757667541504,1.0,0.0,0.0,3.6831142902374254,3.683138608932495,9.051565257323092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.0947265625,0.0,1570.25927734375,1895.4371337890625,0.0,4131.98876953125,0.9126291275024414,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047591209411621,0.2786132097244262,0.2565359771251678,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801687359809875,0.5589208602905273,0.5339092016220093,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620923161506653,0.525993287563324,0.370727926492691,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627350687980652,0.3589225113391876,0.3456435799598694,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583478450775146,0.2284329831600189,1.0562502145767212,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,296.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219384074211121,1.0,1.0,0.0,1.0,-3.0775978565216064,3.077590227127075,7.617385108460439e-06,2.3779966831207275,0.9048861861228944,0.9048861861228944,0.0,225.01678466796875,231.0,58915.5390625,0.0,2847.548095703125,1.0,279.4578857421875,283.2880554199219,294.4981384277344,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834625124931335,1.0,0.0,0.0,3.680068492889404,3.6800928115844727,9.036601227307984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9912109375,0.0,1567.7060546875,1895.4371337890625,0.0,4158.748046875,0.912057638168335,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994088292121887,0.2764719426631927,0.2548719644546509,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736724257469177,0.5547375082969666,0.5302886962890625,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582494258880615,0.5264831781387329,0.3712810575962066,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579189538955688,0.3570695519447326,0.3441967368125915,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539195775985718,0.2269749790430069,1.0511025190353394,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,296.662109375,297.1908874511719,284.5506591796875,1.0,0.6227065324783325,1.0,1.0,0.0,1.0,-3.063985824584961,3.0639781951904297,7.550325335614616e-06,2.367551565170288,0.897857666015625,0.897857666015625,0.0,229.4222412109375,234.0,59854.01171875,0.0,2843.258544921875,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914120435714722,1.0,0.0,0.0,3.666006326675415,3.6660306453704834,8.967672329163179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.74365234375,0.0,1554.064697265625,1895.4371337890625,0.0,4227.1044921875,0.9091068506240844,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994088292121887,0.2764719426631927,0.2548719644546509,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736724257469177,0.5547375082969666,0.5302886962890625,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582494258880615,0.5264831781387329,0.3712810575962066,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579189538955688,0.3570695519447326,0.3441967368125915,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539195775985718,0.2269749790430069,1.0511025190353394,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,296.662109375,297.1908874511719,284.5506591796875,1.0,0.6227065324783325,1.0,1.0,0.0,1.0,-3.063985824584961,3.0639781951904297,7.550325335614616e-06,2.367551565170288,0.897857666015625,0.897857666015625,0.0,229.4222412109375,234.0,59854.01171875,0.0,2843.258544921875,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914120435714722,1.0,0.0,0.0,3.666006326675415,3.6660306453704834,8.967672329163179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.74365234375,0.0,1554.064697265625,1895.4371337890625,0.0,4227.1044921875,0.9091068506240844,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958076357841492,0.2755853831768036,0.2538079619407654,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690747022628784,0.5521606802940369,0.5274698734283447,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.856256365776062,0.5286807417869568,0.3724915683269501,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546454668045044,0.3562506139278412,0.3431898057460785,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507959365844727,0.2261756807565689,1.0469435453414917,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,296.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233268976211548,1.0,1.0,0.0,1.0,-3.054548740386963,3.0545413494110107,7.5035536610812414e-06,2.360119342803955,0.8959116339683533,0.8959116339683533,0.0,232.52984619140625,237.0,58271.37109375,0.0,2840.572265625,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811135530471802,1.0,0.0,0.0,3.6524970531463614,3.652521133422852,8.901701562535891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8740234375,0.0,1538.5125732421875,1895.4371337890625,0.0,4138.3955078125,0.9060786366462708,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958076357841492,0.2755853831768036,0.2538079619407654,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690747022628784,0.5521606802940369,0.5274698734283447,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.856256365776062,0.5286807417869568,0.3724915683269501,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546454668045044,0.3562506139278412,0.3431898057460785,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507959365844727,0.2261756807565689,1.0469435453414917,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,296.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233268976211548,1.0,1.0,0.0,1.0,-3.054548740386963,3.0545413494110107,7.5035536610812414e-06,2.360119342803955,0.8959116339683533,0.8959116339683533,0.0,232.52984619140625,237.0,58271.37109375,0.0,2840.572265625,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811135530471802,1.0,0.0,0.0,3.6524970531463614,3.652521133422852,8.901701562535891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8740234375,0.0,1538.5125732421875,1895.4371337890625,0.0,4138.3955078125,0.9060786366462708,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946961879730225,0.2758924663066864,0.2539345622062683,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669822216033936,0.5511640310287476,0.5263044238090515,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566632270812988,0.5323821902275085,0.3749004006385803,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535632848739624,0.3566409945487976,0.3433831632137298,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497330665588379,0.2263361811637878,1.047016143798828,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,296.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246000528335571,1.0,1.0,0.0,1.0,-3.0565056800842285,3.0564982891082764,7.513011041737627e-06,2.3615639209747314,0.8966503739356995,0.8966503739356995,0.0,234.31906127929688,240.0,56807.47265625,0.0,2853.830810546875,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701298475265504,1.0,0.0,0.0,3.645564317703247,3.645588397979736,8.86794111920608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3740234375,0.0,1529.4986572265625,1895.4371337890625,0.0,4042.352294921875,0.9044185876846312,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946961879730225,0.2758924663066864,0.2539345622062683,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669822216033936,0.5511640310287476,0.5263044238090515,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566632270812988,0.5323821902275085,0.3749004006385803,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535632848739624,0.3566409945487976,0.3433831632137298,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497330665588379,0.2263361811637878,1.047016143798828,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,296.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246000528335571,1.0,1.0,0.0,1.0,-3.0565056800842285,3.0564982891082764,7.513011041737627e-06,2.3615639209747314,0.8966503739356995,0.8966503739356995,0.0,234.31906127929688,240.0,56807.47265625,0.0,2853.830810546875,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701298475265504,1.0,0.0,0.0,3.645564317703247,3.645588397979736,8.86794111920608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3740234375,0.0,1529.4986572265625,1895.4371337890625,0.0,4042.352294921875,0.9044185876846312,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945041418075562,0.2767596542835235,0.2546513676643371,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657696843147278,0.550936758518219,0.5259891152381897,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740954399109,0.5367764234542847,0.3778771758079529,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.753326952457428,0.3576893210411072,0.3442859649658203,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.649587094783783,0.2271013706922531,1.0500754117965698,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,296.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265823245048523,1.0,1.0,0.0,1.0,-3.065324544906616,3.065317153930664,7.556418495369144e-06,2.3683738708496094,0.8998890519142151,0.8998890519142151,0.0,235.9222717285156,243.0,55462.5,0.0,2879.963623046875,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603726863861084,1.0,0.0,0.0,3.646992683410645,3.647016763687134,8.874892500898568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6103515625,0.0,1529.4044189453125,1895.4371337890625,0.0,3955.907470703125,0.9045867323875428,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945041418075562,0.2767596542835235,0.2546513676643371,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657696843147278,0.550936758518219,0.5259891152381897,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740954399109,0.5367764234542847,0.3778771758079529,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.753326952457428,0.3576893210411072,0.3442859649658203,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.649587094783783,0.2271013706922531,1.0500754117965698,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,296.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265823245048523,1.0,1.0,0.0,1.0,-3.065324544906616,3.065317153930664,7.556418495369144e-06,2.3683738708496094,0.8998890519142151,0.8998890519142151,0.0,235.9222717285156,243.0,55462.5,0.0,2879.963623046875,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603726863861084,1.0,0.0,0.0,3.646992683410645,3.647016763687134,8.874892500898568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6103515625,0.0,1529.4044189453125,1895.4371337890625,0.0,3955.907470703125,0.9045867323875428,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944684982299805,0.277311235666275,0.2551104426383972,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8651994466781616,0.5509762763977051,0.5259718894958496,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584979772567749,0.539115309715271,0.3794526159763336,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532676458358765,0.3583507239818573,0.344872385263443,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496195793151855,0.2276230007410049,1.0522791147232056,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,296.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277921199798584,1.0,1.0,0.0,1.0,-3.0711023807525635,3.071094989776612,7.584964805573691e-06,2.372852087020874,0.9029759764671326,0.9029759764671326,0.0,236.8357391357422,243.0,54316.25,0.0,2896.437255859375,1.0,280.2986755371094,283.8360290527344,294.2945556640625,297.6810302734375,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95391583442688,1.0,0.0,0.0,3.650965929031372,3.650990009307861,8.89424086381041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.3779296875,0.0,1532.8150634765625,1895.4371337890625,0.0,3898.169677734375,0.9054163694381714,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946229934692383,0.2779624462127685,0.2557058930397033,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647988438606262,0.5511401891708374,0.5261371731758118,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592906594276428,0.5415742993354797,0.3811694383621216,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533637285232544,0.3591161370277405,0.3455976545810699,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498158574104309,0.228242427110672,1.055037498474121,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,296.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291550993919373,1.0,1.0,0.0,1.0,-3.078267335891724,3.0782597064971924,7.62042736823787e-06,2.3784003257751465,0.9055765271186828,0.9055765271186828,0.0,237.7252197265625,246.0,54202.40625,0.0,2915.662109375,1.0,280.3418884277344,283.8810729980469,294.3069763183594,297.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514668583869934,1.0,0.0,0.0,3.657572746276856,3.6575968265533447,8.926459713620716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1396484375,0.0,1539.348876953125,1895.4371337890625,0.0,3876.1669921875,0.9067856073379515,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931846737861633,0.2778887450695038,0.2561571598052978,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622720241546631,0.5497664213180542,0.5254896879196167,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846061706543,0.544651448726654,0.383792370557785,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520958781242371,0.3594665229320526,0.3464169502258301,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.648961067199707,0.228702500462532,1.058852195739746,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,296.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318057179450989,1.0,1.0,0.0,1.0,-3.0867702960968018,3.0867626667022705,7.663127689738758e-06,2.3851959705352783,0.9059231877326964,0.9059231877326964,0.0,240.7606506347656,249.0,55516.47265625,0.0,2948.988037109375,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623534679412842,1.0,0.0,0.0,3.6660172939300537,3.666041612625122,8.967725761976908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4912109375,0.0,1549.52294921875,1895.4371337890625,0.0,3973.537109375,0.908711850643158,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931846737861633,0.2778887450695038,0.2561571598052978,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622720241546631,0.5497664213180542,0.5254896879196167,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846061706543,0.544651448726654,0.383792370557785,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520958781242371,0.3594665229320526,0.3464169502258301,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.648961067199707,0.228702500462532,1.058852195739746,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,296.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318057179450989,1.0,1.0,0.0,1.0,-3.0867702960968018,3.0867626667022705,7.663127689738758e-06,2.3851959705352783,0.9059231877326964,0.9059231877326964,0.0,240.7606506347656,249.0,55516.47265625,0.0,2948.988037109375,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623534679412842,1.0,0.0,0.0,3.6660172939300537,3.666041612625122,8.967725761976908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4912109375,0.0,1549.52294921875,1895.4371337890625,0.0,3973.537109375,0.908711850643158,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893590092658997,0.2765464186668396,0.2553442418575287,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575408458709717,0.54682856798172,0.523209273815155,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566455245018005,0.5462177991867065,0.3852094709873199,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276362419128,0.3585609793663025,0.3459931313991546,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462298631668091,0.2281836122274398,1.058351755142212,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,296.3507385253906,297.2219543457031,284.8764343261719,1.0,0.63374924659729,1.0,1.0,0.0,1.0,-3.0836541652679443,3.083646297454834,7.64800552133238e-06,2.382930994033813,0.9033111929893494,0.9033111929893494,0.0,245.0843963623047,252.0,56729.77734375,0.0,2965.34033203125,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733949899673462,1.0,0.0,0.0,3.666810750961304,3.666834831237793,8.971607599050913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1220703125,0.0,1551.939453125,1895.4371337890625,0.0,4071.04931640625,0.90901917219162,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893590092658997,0.2765464186668396,0.2553442418575287,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575408458709717,0.54682856798172,0.523209273815155,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566455245018005,0.5462177991867065,0.3852094709873199,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276362419128,0.3585609793663025,0.3459931313991546,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462298631668091,0.2281836122274398,1.058351755142212,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,296.3507385253906,297.2219543457031,284.8764343261719,1.0,0.63374924659729,1.0,1.0,0.0,1.0,-3.0836541652679443,3.083646297454834,7.64800552133238e-06,2.382930994033813,0.9033111929893494,0.9033111929893494,0.0,245.0843963623047,252.0,56729.77734375,0.0,2965.34033203125,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733949899673462,1.0,0.0,0.0,3.666810750961304,3.666834831237793,8.971607599050913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1220703125,0.0,1551.939453125,1895.4371337890625,0.0,4071.04931640625,0.90901917219162,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.684772253036499,0.2746624052524566,0.2539403140544891,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521949052810669,0.5431401133537292,0.520091712474823,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535767197608948,0.5471020936965942,0.3860619962215423,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448893189430237,0.3569651842117309,0.3448233008384704,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427537798881531,0.2270475775003433,1.0547893047332764,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,296.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349481344223022,1.0,1.0,0.0,1.0,-3.073559522628784,3.073551893234253,7.598156116728205e-06,2.3751890659332275,0.8979485630989075,0.8979485630989075,0.0,249.5526885986328,255.0,57823.55078125,-0.0,2968.07763671875,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822386503219604,1.0,0.0,0.0,3.658094644546509,3.658118963241577,8.929007435654057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3544921875,0.0,1544.1075439453125,1895.4371337890625,0.0,4148.15234375,0.9072409272193908,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.684772253036499,0.2746624052524566,0.2539403140544891,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521949052810669,0.5431401133537292,0.520091712474823,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535767197608948,0.5471020936965942,0.3860619962215423,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448893189430237,0.3569651842117309,0.3448233008384704,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427537798881531,0.2270475775003433,1.0547893047332764,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,296.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349481344223022,1.0,1.0,0.0,1.0,-3.073559522628784,3.073551893234253,7.598156116728205e-06,2.3751890659332275,0.8979485630989075,0.8979485630989075,0.0,249.5526885986328,255.0,57823.55078125,-0.0,2968.07763671875,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822386503219604,1.0,0.0,0.0,3.658094644546509,3.658118963241577,8.929007435654057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3544921875,0.0,1544.1075439453125,1895.4371337890625,0.0,4148.15234375,0.9072409272193908,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816295385360718,0.2739453315734863,0.2530452609062195,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483257293701172,0.5409248471260071,0.5176396369934082,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253896713257,0.5496649146080017,0.3875249326229095,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243786811829,0.3563089668750763,0.3439880609512329,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402203440666199,0.2264769077301025,1.0517470836639404,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,296.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359232664108276,1.0,1.0,0.0,1.0,-3.066619634628296,3.0666120052337646,7.563447525171796e-06,2.3696439266204834,0.8977439403533936,0.8977439403533936,0.0,252.8047332763672,243.0,56391.1875,-0.0,2970.890380859375,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717669486999512,1.0,0.0,0.0,3.650932312011719,3.650956392288208,8.894076017895713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5791015625,0.0,1535.484375,1895.4371337890625,0.0,4056.755615234375,0.905612587928772,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816295385360718,0.2739453315734863,0.2530452609062195,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483257293701172,0.5409248471260071,0.5176396369934082,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253896713257,0.5496649146080017,0.3875249326229095,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243786811829,0.3563089668750763,0.3439880609512329,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402203440666199,0.2264769077301025,1.0517470836639404,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,296.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359232664108276,1.0,1.0,0.0,1.0,-3.066619634628296,3.0666120052337646,7.563447525171796e-06,2.3696439266204834,0.8977439403533936,0.8977439403533936,0.0,252.8047332763672,243.0,56391.1875,-0.0,2970.890380859375,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717669486999512,1.0,0.0,0.0,3.650932312011719,3.650956392288208,8.894076017895713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5791015625,0.0,1535.484375,1895.4371337890625,0.0,4056.755615234375,0.905612587928772,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825146675109863,0.2740604281425476,0.2529425919055938,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490495085716248,0.5404338240623474,0.5169162750244141,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431691169739,0.5515629053115845,0.3886417746543884,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430117130279541,0.3564479351043701,0.3439030051231384,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409471035003662,0.2265476882457733,1.0512059926986694,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,296.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347780823707581,1.0,1.0,0.0,1.0,-3.066214084625244,3.066206455230713,7.561358870589174e-06,2.369293689727783,0.8992432355880737,0.8992432355880737,0.0,251.2479858398437,243.0,55201.95703125,-0.0,2961.918212890625,1.0,279.9988098144531,283.5950622558594,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36069.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639641046524048,1.0,0.0,0.0,3.6497857570648193,3.6498095989227295,8.88849058355845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.52734375,0.0,1533.4530029296875,1895.4371337890625,0.0,3987.8427734375,0.9053257703781128,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847645044326782,0.2744115591049194,0.2530643939971924,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.851238489151001,0.5402469038963318,0.5165175199508667,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573640584945679,0.5537451505661011,0.3899999558925628,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451707124710083,0.356841117143631,0.3440558314323425,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428146958351135,0.2268368452787399,1.0514928102493286,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,296.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331871747970581,1.0,1.0,0.0,1.0,-3.0680389404296875,3.068031311035156,7.570230991404969e-06,2.3706488609313965,0.9002870917320251,0.9002870917320251,0.0,248.0369567871093,231.0,55051.86328125,-0.0,2948.8515625,1.0,280.0418701171875,283.6427001953125,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602344036102296,1.0,0.0,0.0,3.6509792804718018,3.651003360748291,8.894305096873723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.75146484375,0.0,1534.1146240234375,1895.4371337890625,0.0,3954.6748046875,0.9055006504058838,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898177862167358,0.2740569710731506,0.2527727782726288,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.856480598449707,0.5385251045227051,0.5150240063667297,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565096139907837,0.3920462727546692,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.356753796339035,0.3439549207687378,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473343968391418,0.2269102185964584,1.0512019395828247,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,296.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287156939506531,1.0,1.0,0.0,1.0,-3.0678932666778564,3.0678858757019043,7.569751232949784e-06,2.370636224746704,0.8976286053657532,0.8976286053657532,0.0,240.1200561523437,219.0,56300.390625,-0.0,2907.108154296875,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96889728307724,1.0,0.0,0.0,3.647801637649536,3.6478257179260254,8.878830044523056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.20947265625,0.0,1531.5313720703125,1895.4371337890625,0.0,4031.48828125,0.9048500061035156,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898177862167358,0.2740569710731506,0.2527727782726288,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.856480598449707,0.5385251045227051,0.5150240063667297,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565096139907837,0.3920462727546692,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.356753796339035,0.3439549207687378,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473343968391418,0.2269102185964584,1.0512019395828247,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,296.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287156939506531,1.0,1.0,0.0,1.0,-3.0678932666778564,3.0678858757019043,7.569751232949784e-06,2.370636224746704,0.8976286053657532,0.8976286053657532,0.0,240.1200561523437,219.0,56300.390625,-0.0,2907.108154296875,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96889728307724,1.0,0.0,0.0,3.647801637649536,3.6478257179260254,8.878830044523056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.20947265625,0.0,1531.5313720703125,1895.4371337890625,0.0,4031.48828125,0.9048500061035156,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961210370063782,0.2741612792015075,0.252241313457489,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863308846950531,0.5373557806015015,0.5132030844688416,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744960427284241,0.560032844543457,0.3939024806022644,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569922149181366,0.3435646891593933,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530320644378662,0.2271926403045654,1.0498946905136108,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,296.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230167150497437,1.0,1.0,0.0,1.0,-3.065247774124145,3.0652401447296143,7.556324817414861e-06,2.368433952331543,0.8999606966972351,0.8999606966972351,0.0,230.44000244140625,207.0,55015.62890625,-0.0,2851.130859375,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599942564964294,1.0,0.0,0.0,3.648482084274292,3.648506164550781,8.882142878974264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.83837890625,0.0,1531.174072265625,1895.4371337890625,0.0,3952.534912109375,0.90492445230484,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961210370063782,0.2741612792015075,0.252241313457489,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863308846950531,0.5373557806015015,0.5132030844688416,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744960427284241,0.560032844543457,0.3939024806022644,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569922149181366,0.3435646891593933,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530320644378662,0.2271926403045654,1.0498946905136108,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,296.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230167150497437,1.0,1.0,0.0,1.0,-3.065247774124145,3.0652401447296143,7.556324817414861e-06,2.368433952331543,0.8999606966972351,0.8999606966972351,0.0,230.44000244140625,207.0,55015.62890625,-0.0,2851.130859375,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599942564964294,1.0,0.0,0.0,3.648482084274292,3.648506164550781,8.882142878974264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.83837890625,0.0,1531.174072265625,1895.4371337890625,0.0,3952.534912109375,0.90492445230484,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054151296615601,0.2751645147800445,0.2525319159030914,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.873465359210968,0.5373439788818359,0.5124992728233337,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849677085876,0.5647633671760559,0.3966650664806366,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581102788448334,0.3439691066741943,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614444851875305,0.2281670570373535,1.0513290166854858,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,296.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171749234199524,1.0,1.0,0.0,1.0,-3.0702757835388184,3.070268154144287,7.580796136608114e-06,2.3721773624420166,0.9050472974777222,0.9050472974777222,0.0,218.8549652099609,195.0,53806.62890625,-0.0,2800.575439453125,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494175910949708,1.0,0.0,0.0,3.6575944423675537,3.657618522644043,8.926564873945608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.748046875,0.0,1539.6632080078125,1895.4371337890625,0.0,3857.713623046875,0.9068155288696288,1.0,0.0,3.0,1.0,0.0
