time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054151296615601,0.2751645147800445,0.2525319159030914,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.873465359210968,0.5373439788818359,0.5124992728233337,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849677085876,0.5647633671760559,0.3966650664806366,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581102788448334,0.3439691066741943,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614444851875305,0.2281670570373535,1.0513290166854858,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,296.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171749234199524,1.0,1.0,0.0,1.0,-3.0702757835388184,3.070268154144287,7.580796136608114e-06,2.3721773624420166,0.9050472974777222,0.9050472974777222,0.0,218.8549652099609,195.0,53806.62890625,-0.0,2800.575439453125,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494175910949708,1.0,0.0,0.0,3.6575944423675537,3.657618522644043,8.926564873945608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.748046875,0.0,1539.6632080078125,1895.4371337890625,0.0,3857.713623046875,0.9068155288696288,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146116495132446,0.2751962840557098,0.2524804174900055,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841664791107178,0.5361263751983643,0.5113662481307983,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009420275688172,0.5680058002471924,0.3989634215831756,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761876583099365,0.3584403693675995,0.3441532254219055,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705231666564941,0.2286884784698486,1.052542805671692,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,296.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111375689506531,1.0,1.0,0.0,1.0,-3.0733072757720947,3.0732996463775635,7.595950137329055e-06,2.3745932579040527,0.9049619436264038,0.9049619436264038,0.0,207.51980590820312,183.0,55195.4765625,-0.0,2747.18798828125,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959227740764618,1.0,0.0,0.0,3.66438102722168,3.664405107498169,8.959722208601306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7119140625,0.0,1548.0174560546875,1895.4371337890625,0.0,3945.69873046875,0.9083757996559144,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146116495132446,0.2751962840557098,0.2524804174900055,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841664791107178,0.5361263751983643,0.5113662481307983,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009420275688172,0.5680058002471924,0.3989634215831756,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761876583099365,0.3584403693675995,0.3441532254219055,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705231666564941,0.2286884784698486,1.052542805671692,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,296.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111375689506531,1.0,1.0,0.0,1.0,-3.0733072757720947,3.0732996463775635,7.595950137329055e-06,2.3745932579040527,0.9049619436264038,0.9049619436264038,0.0,207.51980590820312,183.0,55195.4765625,-0.0,2747.18798828125,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959227740764618,1.0,0.0,0.0,3.66438102722168,3.664405107498169,8.959722208601306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7119140625,0.0,1548.0174560546875,1895.4371337890625,0.0,3945.69873046875,0.9083757996559144,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184556126594543,0.2747817039489746,0.2520495355129242,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890697360038757,0.5349644422531128,0.5102559328079224,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.907314658164978,0.5690509676933289,0.3996780216693878,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808045744895935,0.3581754863262176,0.343842476606369,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747020483016968,0.2286290973424911,1.0518165826797483,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,296.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078347563743591,1.0,1.0,0.0,1.0,-3.07107162475586,3.071063995361328,7.5849216045753565e-06,2.3728737831115723,0.9033001065254213,0.9033001065254213,0.0,202.21055603027344,183.0,56370.51171875,-0.0,2714.9453125,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665945172309875,1.0,0.0,0.0,3.665227890014648,3.6652519702911377,8.963863820099505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.64501953125,0.0,1549.7557373046875,1895.4371337890625,0.0,4011.147216796875,0.9085994362831116,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219275236129761,0.2741653323173523,0.2513668835163116,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8937001824378967,0.5335382223129272,0.5088005065917969,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137652516365052,0.5698429346084595,0.4001261293888092,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851659059524536,0.3576838076114654,0.3432595431804657,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786234974861145,0.2283810228109359,1.0501065254211426,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,296.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042962074279785,1.0,1.0,0.0,1.0,-3.066287040710449,3.066279411315918,7.561283382528927e-06,2.36916732788086,0.9020874500274658,0.9020874500274658,0.0,197.07550048828125,171.0,56501.12109375,-0.0,2678.677978515625,1.0,279.75799560546875,283.4471130371094,294.3445739746094,297.9918212890625,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697391390800476,1.0,0.0,0.0,3.663666963577272,3.66369104385376,8.956230885814875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.5791015625,0.0,1548.7110595703125,1895.4371337890625,0.0,4038.910400390625,0.908344268798828,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290131449699402,0.2726532220840454,0.2497309297323227,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034433960914612,0.5303035974502563,0.5055040717124939,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278677105903624,0.5710667371749878,0.4007726013660431,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563390374183655,0.3417222201824188,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866945028305054,0.2275533229112625,1.0450642108917236,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,296.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966584086418152,1.0,1.0,0.0,1.0,-3.0532288551330566,3.0532214641571045,7.496837042708648e-06,2.3590011596679688,0.8966265320777893,0.8966265320777893,0.0,186.6648712158203,159.0,57688.796875,-0.0,2599.026611328125,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783578515052797,1.0,0.0,0.0,3.653799295425415,3.653823375701904,8.908050403988454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.95263671875,0.0,1539.5347900390625,1895.4371337890625,0.0,4114.4326171875,0.9063027501106262,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290131449699402,0.2726532220840454,0.2497309297323227,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034433960914612,0.5303035974502563,0.5055040717124939,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278677105903624,0.5710667371749878,0.4007726013660431,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563390374183655,0.3417222201824188,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866945028305054,0.2275533229112625,1.0450642108917236,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,296.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966584086418152,1.0,1.0,0.0,1.0,-3.0532288551330566,3.0532214641571045,7.496837042708648e-06,2.3590011596679688,0.8966265320777893,0.8966265320777893,0.0,186.6648712158203,159.0,57688.796875,-0.0,2599.026611328125,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783578515052797,1.0,0.0,0.0,3.653799295425415,3.653823375701904,8.908050403988454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.95263671875,0.0,1539.5347900390625,1895.4371337890625,0.0,4114.4326171875,0.9063027501106262,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387169599533081,0.2723240256309509,0.2486269623041153,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917567253112793,0.5285537838935852,0.5029058456420898,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460562467575072,0.5740693807601929,0.4020893573760986,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828183174133,0.3559847474098205,0.340577632188797,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973270177841187,0.2273439913988113,1.040819764137268,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,296.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887494087219238,1.0,1.0,0.0,1.0,-3.0438687801361084,3.043861389160156,7.450235443684505e-06,2.351470947265625,0.8964648246765137,0.8964648246765137,0.0,175.013427734375,147.0,56354.4765625,0.0,2520.592041015625,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677695035934448,1.0,0.0,0.0,3.6460094451904297,3.646033525466919,8.870107421898865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.8369140625,0.0,1530.1243896484375,1895.4371337890625,0.0,4021.533447265625,0.9045246839523317,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387169599533081,0.2723240256309509,0.2486269623041153,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917567253112793,0.5285537838935852,0.5029058456420898,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460562467575072,0.5740693807601929,0.4020893573760986,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828183174133,0.3559847474098205,0.340577632188797,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973270177841187,0.2273439913988113,1.040819764137268,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,296.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887494087219238,1.0,1.0,0.0,1.0,-3.0438687801361084,3.043861389160156,7.450235443684505e-06,2.351470947265625,0.8964648246765137,0.8964648246765137,0.0,175.013427734375,147.0,56354.4765625,0.0,2520.592041015625,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677695035934448,1.0,0.0,0.0,3.6460094451904297,3.646033525466919,8.870107421898865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.8369140625,0.0,1530.1243896484375,1895.4371337890625,0.0,4021.533447265625,0.9045246839523317,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532232403755188,0.2731644511222839,0.2486785054206848,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388588070869446,0.528332531452179,0.5018892884254456,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688822627067566,0.578626275062561,0.4046510756015777,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574757575989,0.3568353652954101,0.3406186103820801,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123968005180359,0.2280805110931396,1.0407065153121948,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,296.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814006328582764,1.0,1.0,0.0,1.0,-3.045691728591919,3.045684337615967,7.458616437361343e-06,2.352649211883545,0.8992080092430115,0.8992080092430115,0.0,161.9866485595703,135.0,55131.765625,0.0,2456.367431640625,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563462734222412,1.0,0.0,0.0,3.646050930023194,3.6460750102996826,8.870309216035821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.51220703125,0.0,1528.625244140625,1895.4371337890625,0.0,3919.9501953125,0.9044000506401062,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532232403755188,0.2731644511222839,0.2486785054206848,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388588070869446,0.528332531452179,0.5018892884254456,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688822627067566,0.578626275062561,0.4046510756015777,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574757575989,0.3568353652954101,0.3406186103820801,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123968005180359,0.2280805110931396,1.0407065153121948,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,296.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814006328582764,1.0,1.0,0.0,1.0,-3.045691728591919,3.045684337615967,7.458616437361343e-06,2.352649211883545,0.8992080092430115,0.8992080092430115,0.0,161.9866485595703,135.0,55131.765625,0.0,2456.367431640625,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563462734222412,1.0,0.0,0.0,3.646050930023194,3.6460750102996826,8.870309216035821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.51220703125,0.0,1528.625244140625,1895.4371337890625,0.0,3919.9501953125,0.9044000506401062,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722614407539368,0.2745678722858429,0.2493170946836471,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640082120895386,0.5288812518119812,0.5017114281654358,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921355843544006,0.5838930010795593,0.4077915549278259,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418728113174438,0.3583622276782989,0.3413783311843872,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296515703201294,0.2294254899024963,1.0435630083084106,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,296.3768310546875,297.248291015625,285.237548828125,1.0,0.5747144222259521,1.0,1.0,0.0,1.0,-3.054362535476685,3.0543549060821533,7.500749234168325e-06,2.359180450439453,0.9046603441238404,0.9046603441238404,0.0,148.68435668945312,138.0,54022.66015625,0.0,2403.32861328125,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.723388671875,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463699460029602,1.0,0.0,0.0,3.655379056930542,3.6554031372070312,8.915755529415037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8427734375,0.0,1537.1400146484375,1895.4371337890625,0.0,3830.20166015625,0.9063182473182678,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722614407539368,0.2745678722858429,0.2493170946836471,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640082120895386,0.5288812518119812,0.5017114281654358,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921355843544006,0.5838930010795593,0.4077915549278259,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418728113174438,0.3583622276782989,0.3413783311843872,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296515703201294,0.2294254899024963,1.0435630083084106,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,296.3768310546875,297.248291015625,285.237548828125,1.0,0.5747144222259521,1.0,1.0,0.0,1.0,-3.054362535476685,3.0543549060821533,7.500749234168325e-06,2.359180450439453,0.9046603441238404,0.9046603441238404,0.0,148.68435668945312,138.0,54022.66015625,0.0,2403.32861328125,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.723388671875,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463699460029602,1.0,0.0,0.0,3.655379056930542,3.6554031372070312,8.915755529415037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8427734375,0.0,1537.1400146484375,1895.4371337890625,0.0,3830.20166015625,0.9063182473182678,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790243029594421,0.2749296426773071,0.2497081160545349,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717310667037964,0.5287466645240784,0.5017082095146179,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989548921585084,0.5859710574150085,0.4091989994049072,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487831354141235,0.358873188495636,0.3418909907341003,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355969548225403,0.229972168803215,1.0458135604858398,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,296.390380859375,297.2532958984375,285.1111755371094,1.0,0.5734069347381592,1.0,1.0,0.0,1.0,-3.059855937957764,3.0598485469818115,7.527816705987789e-06,2.3634495735168457,0.9046757817268372,0.9046757817268372,0.0,144.80970764160156,138.0,55267.66015625,0.0,2393.316162109375,1.0,280.0984191894531,283.7246398925781,294.3951110839844,297.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953005075454712,1.0,0.0,0.0,3.6601409912109375,3.6601650714874254,8.938999940255599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.390625,0.0,1542.71240234375,1895.4371337890625,0.0,3889.99365234375,0.9073538184165956,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813674211502075,0.2748379111289978,0.2497380375862121,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741125106811525,0.5280571579933167,0.5012168288230896,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876772403717041,0.4074706137180328,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513177633285522,0.358961284160614,0.3420844972133636,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378869652748108,0.2302115112543106,1.0472133159637451,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,296.4041442871094,297.2528381347656,285.0719909667969,1.0,0.572489857673645,1.0,1.0,0.0,1.0,-3.059120178222656,3.059112548828125,7.524363354605157e-06,2.3629512786865234,0.9050031900405884,0.9050031900405884,0.0,143.35658264160156,141.0,55475.60546875,0.0,2384.38134765625,1.0,280.0576171875,283.68023681640625,294.4066772460937,297.9706420898437,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570162296295166,1.0,0.0,0.0,3.6630702018737793,3.663094282150269,8.953313681558939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.025390625,0.0,1546.364013671875,1895.4371337890625,0.0,3925.94384765625,0.9080672860145568,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812648415565491,0.2739106118679046,0.2491060495376587,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.973605751991272,0.5257462859153748,0.4993152320384979,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907285213470459,0.4066095054149627,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851628303527832,0.3583493828773498,0.3417355120182037,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384207248687744,0.2300592511892318,1.047399640083313,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,296.4319152832031,297.24609375,284.88385009765625,1.0,0.5716940760612488,1.0,1.0,0.0,1.0,-3.054865598678589,3.0548582077026367,7.50312710806611e-06,2.359529495239258,0.9025802612304688,0.9025802612304688,0.0,142.827880859375,144.0,56840.046875,0.0,2373.73046875,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968003511428833,1.0,0.0,0.0,3.663663864135742,3.663687944412232,8.956215538091783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.92578125,0.0,1548.4351806640625,1895.4371337890625,0.0,4023.60009765625,0.9083202481269836,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812648415565491,0.2739106118679046,0.2491060495376587,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.973605751991272,0.5257462859153748,0.4993152320384979,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907285213470459,0.4066095054149627,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851628303527832,0.3583493828773498,0.3417355120182037,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384207248687744,0.2300592511892318,1.047399640083313,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,296.4319152832031,297.24609375,284.88385009765625,1.0,0.5716940760612488,1.0,1.0,0.0,1.0,-3.054865598678589,3.0548582077026367,7.50312710806611e-06,2.359529495239258,0.9025802612304688,0.9025802612304688,0.0,142.827880859375,144.0,56840.046875,0.0,2373.73046875,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968003511428833,1.0,0.0,0.0,3.663663864135742,3.663687944412232,8.956215538091783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.92578125,0.0,1548.4351806640625,1895.4371337890625,0.0,4023.60009765625,0.9083202481269836,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778850793838501,0.2724513113498688,0.2479464560747146,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694473147392272,0.5227525234222412,0.4966920614242553,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945307731628,0.4099002480506897,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189842224121,0.3570981621742248,0.3407370448112488,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.736038327217102,0.2293238788843155,1.044934868812561,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,296.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717752575874329,1.0,1.0,0.0,1.0,-3.050111055374145,3.0501036643981934,7.479463420168031e-06,2.355719804763794,0.8977189064025879,0.8977189064025879,0.0,143.9452667236328,147.0,58145.48828125,0.0,2370.7666015625,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771024584770204,1.0,0.0,0.0,3.6556453704833984,3.655669450759888,8.917054401536006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00732421875,0.0,1541.2103271484375,1895.4371337890625,0.0,4103.48583984375,0.9066824913024902,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778850793838501,0.2724513113498688,0.2479464560747146,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694473147392272,0.5227525234222412,0.4966920614242553,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945307731628,0.4099002480506897,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189842224121,0.3570981621742248,0.3407370448112488,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.736038327217102,0.2293238788843155,1.044934868812561,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,296.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717752575874329,1.0,1.0,0.0,1.0,-3.050111055374145,3.0501036643981934,7.479463420168031e-06,2.355719804763794,0.8977189064025879,0.8977189064025879,0.0,143.9452667236328,147.0,58145.48828125,0.0,2370.7666015625,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771024584770204,1.0,0.0,0.0,3.6556453704833984,3.655669450759888,8.917054401536006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00732421875,0.0,1541.2103271484375,1895.4371337890625,0.0,4103.48583984375,0.9066824913024902,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747997045516968,0.2721091210842132,0.2473285347223281,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652489423751832,0.5211713910102844,0.4947776794433594,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950440168380737,0.4135878086090088,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581830978394,0.3567932248115539,0.3401557505130768,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335821390151978,0.2291343808174133,1.0432645082473757,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,296.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725264549255371,1.0,1.0,0.0,1.0,-3.048783779144287,3.048776388168335,7.472389825124992e-06,2.3544564247131348,0.8982795476913452,0.8982795476913452,0.0,145.4111328125,150.0,56919.140625,0.0,2375.948486328125,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967387855052948,1.0,0.0,0.0,3.6502797603607178,3.650303840637207,8.890897902347206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.24072265625,0.0,1534.381591796875,1895.4371337890625,0.0,4018.16162109375,0.9054355621337892,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747997045516968,0.2721091210842132,0.2473285347223281,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652489423751832,0.5211713910102844,0.4947776794433594,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950440168380737,0.4135878086090088,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581830978394,0.3567932248115539,0.3401557505130768,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335821390151978,0.2291343808174133,1.0432645082473757,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,296.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725264549255371,1.0,1.0,0.0,1.0,-3.048783779144287,3.048776388168335,7.472389825124992e-06,2.3544564247131348,0.8982795476913452,0.8982795476913452,0.0,145.4111328125,150.0,56919.140625,0.0,2375.948486328125,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967387855052948,1.0,0.0,0.0,3.6502797603607178,3.650303840637207,8.890897902347206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.24072265625,0.0,1534.381591796875,1895.4371337890625,0.0,4018.16162109375,0.9054355621337892,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738505601882935,0.2728514671325683,0.2478364706039428,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631452560424804,0.5210256576538086,0.4944059252738952,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778275489807,0.4159962236881256,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446032404899597,0.3576308190822601,0.3407531082630157,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328050136566162,0.2298129498958587,1.0456018447875977,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,296.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741657614707947,1.0,1.0,0.0,1.0,-3.055363416671753,3.0553557872772217,7.504213954234729e-06,2.359342336654663,0.901747703552246,0.901747703552246,0.0,146.62452697753906,153.0,55751.39453125,0.0,2394.451416015625,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569581747055054,1.0,0.0,0.0,3.653012990951538,3.6530370712280273,8.904216883820482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.673828125,0.0,1535.82861328125,1895.4371337890625,0.0,3925.424560546875,0.905907928943634,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738505601882935,0.2728514671325683,0.2478364706039428,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631452560424804,0.5210256576538086,0.4944059252738952,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778275489807,0.4159962236881256,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446032404899597,0.3576308190822601,0.3407531082630157,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328050136566162,0.2298129498958587,1.0456018447875977,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,296.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741657614707947,1.0,1.0,0.0,1.0,-3.055363416671753,3.0553557872772217,7.504213954234729e-06,2.359342336654663,0.901747703552246,0.901747703552246,0.0,146.62452697753906,153.0,55751.39453125,0.0,2394.451416015625,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569581747055054,1.0,0.0,0.0,3.653012990951538,3.6530370712280273,8.904216883820482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.673828125,0.0,1535.82861328125,1895.4371337890625,0.0,3925.424560546875,0.905907928943634,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.773302435874939,0.2729700803756714,0.2481615990400314,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619755744934082,0.5206641554832458,0.4943406581878662,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.601365327835083,0.4174268543720245,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440318703651428,0.3578923344612121,0.3411889970302582,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324345111846924,0.2300966531038284,1.0474506616592407,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,296.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752629041671753,1.0,1.0,0.0,1.0,-3.060144186019897,3.060136556625366,7.527656634920277e-06,2.363009214401245,0.9007745981216432,0.9007745981216432,0.0,147.39712524414062,153.0,56956.71875,0.0,2407.366943359375,1.0,279.79852294921875,283.5408935546875,294.45751953125,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630598425865172,1.0,0.0,0.0,3.654175758361816,3.654199600219727,8.90988587798347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.34375,0.0,1537.472900390625,1895.4371337890625,0.0,3979.814453125,0.9061462879180908,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716040015220642,0.2726998627185821,0.2480956614017486,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595025777816772,0.5198209881782532,0.4937686920166015,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025553345680237,0.4197561740875244,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424285650253296,0.3577962219715118,0.3412760198116302,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7312003970146179,0.2301303148269653,1.0482665300369265,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,296.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763802528381348,1.0,1.0,0.0,1.0,-3.0632665157318115,3.0632588863372803,7.543023912148783e-06,2.365419387817383,0.9001733660697937,0.9001733660697937,0.0,148.59840393066406,156.0,57173.75,0.0,2419.4609375,1.0,279.7576599121094,283.5002746582031,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36011.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666183590888976,1.0,0.0,0.0,3.653361558914185,3.653385400772095,8.905915365176043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.818359375,0.0,1536.99658203125,1895.4371337890625,0.0,4011.3583984375,0.906029999256134,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654675245285034,0.2715131640434265,0.2473605126142501,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509926438331604,0.5173093676567078,0.4918120801448822,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963088631629944,0.6037052273750305,0.4223572313785553,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365591168403625,0.3569256663322449,0.3408142328262329,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263785004615784,0.229650616645813,1.0476402044296265,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,296.552734375,297.2254943847656,284.745849609375,1.0,0.5782968997955322,1.0,1.0,0.0,1.0,-3.0618529319763184,3.061845302581787,7.536160410381854e-06,2.364368438720703,0.8959711790084839,0.8959711790084839,0.0,152.22840881347656,159.0,58496.703125,0.0,2435.781005859375,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770259261131288,1.0,0.0,0.0,3.646305799484253,3.646329641342163,8.871548971001175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99658203125,0.0,1530.615478515625,1895.4371337890625,0.0,4102.81787109375,0.9045794010162354,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654675245285034,0.2715131640434265,0.2473605126142501,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509926438331604,0.5173093676567078,0.4918120801448822,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963088631629944,0.6037052273750305,0.4223572313785553,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365591168403625,0.3569256663322449,0.3408142328262329,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263785004615784,0.229650616645813,1.0476402044296265,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,296.552734375,297.2254943847656,284.745849609375,1.0,0.5782968997955322,1.0,1.0,0.0,1.0,-3.0618529319763184,3.061845302581787,7.536160410381854e-06,2.364368438720703,0.8959711790084839,0.8959711790084839,0.0,152.22840881347656,159.0,58496.703125,0.0,2435.781005859375,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770259261131288,1.0,0.0,0.0,3.646305799484253,3.646329641342163,8.871548971001175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99658203125,0.0,1530.615478515625,1895.4371337890625,0.0,4102.81787109375,0.9045794010162354,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604670524597168,0.2712170779705047,0.2468843162059784,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.943511426448822,0.5158981084823608,0.490180641412735,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928255081176758,0.6066188812255859,0.424019306898117,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316562175750732,0.3567631244659424,0.3404794037342071,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221977710723877,0.2295613288879394,1.0468775033950806,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,296.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799557566642761,1.0,1.0,0.0,1.0,-3.05999493598938,3.059987545013428,7.526409717684146e-06,2.362678289413452,0.897026777267456,0.897026777267456,0.0,155.41908264160156,162.0,57227.8203125,0.0,2448.96240234375,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682781100273132,1.0,0.0,0.0,3.6424524784088135,3.642476558685303,8.852809401105333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.98388671875,0.0,1525.385009765625,1895.4371337890625,0.0,4026.02490234375,0.903658390045166,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604670524597168,0.2712170779705047,0.2468843162059784,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.943511426448822,0.5158981084823608,0.490180641412735,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928255081176758,0.6066188812255859,0.424019306898117,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316562175750732,0.3567631244659424,0.3404794037342071,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221977710723877,0.2295613288879394,1.0468775033950806,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,296.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799557566642761,1.0,1.0,0.0,1.0,-3.05999493598938,3.059987545013428,7.526409717684146e-06,2.362678289413452,0.897026777267456,0.897026777267456,0.0,155.41908264160156,162.0,57227.8203125,0.0,2448.96240234375,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682781100273132,1.0,0.0,0.0,3.6424524784088135,3.642476558685303,8.852809401105333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.98388671875,0.0,1525.385009765625,1895.4371337890625,0.0,4026.02490234375,0.903658390045166,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588105201721191,0.2719455361366272,0.2474151104688644,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401705265045166,0.5158178210258484,0.4899152517318725,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923253059387208,0.6110320091247559,0.4269255697727203,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089670181274,0.3576502501964569,0.3411672115325928,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207911014556885,0.2302751094102859,1.049563765525818,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,296.5791015625,297.23779296875,285.1235656738281,1.0,0.5821720361709595,1.0,1.0,0.0,1.0,-3.067855834960937,3.0678484439849854,7.564718998764874e-06,2.3685760498046875,0.9009342193603516,0.9009342193603516,0.0,157.3856658935547,165.0,56030.859375,0.0,2474.038330078125,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584125280380248,1.0,0.0,0.0,3.646917819976807,3.646941661834717,8.874527566149482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6455078125,0.0,1528.703857421875,1895.4371337890625,0.0,3938.422607421875,0.9045124053955078,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588105201721191,0.2719455361366272,0.2474151104688644,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401705265045166,0.5158178210258484,0.4899152517318725,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923253059387208,0.6110320091247559,0.4269255697727203,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089670181274,0.3576502501964569,0.3411672115325928,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207911014556885,0.2302751094102859,1.049563765525818,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,296.5791015625,297.23779296875,285.1235656738281,1.0,0.5821720361709595,1.0,1.0,0.0,1.0,-3.067855834960937,3.0678484439849854,7.564718998764874e-06,2.3685760498046875,0.9009342193603516,0.9009342193603516,0.0,157.3856658935547,165.0,56030.859375,0.0,2474.038330078125,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584125280380248,1.0,0.0,0.0,3.646917819976807,3.646941661834717,8.874527566149482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6455078125,0.0,1528.703857421875,1895.4371337890625,0.0,3938.422607421875,0.9045124053955078,1.0,0.0,3.0,1.0,0.0
