time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558656930923462,0.2717443406581878,0.2476713508367538,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350810050964355,0.5146353244781494,0.4893423914909363,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904340505599976,0.613815188407898,0.4293473958969116,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074129104614,0.3578130006790161,0.3417339324951172,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184555530548096,0.230575755238533,1.0523751974105835,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,296.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846272706985474,1.0,1.0,0.0,1.0,-3.0744595527648926,3.0744519233703613,7.597512649226701e-06,2.3737547397613525,0.8997128009796143,0.8997128009796143,0.0,160.15191650390625,168.0,57394.1484375,0.0,2501.025146484375,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683179259300232,1.0,0.0,0.0,3.648959159851074,3.648983240127564,8.884466069503105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.65234375,0.0,1531.7630615234375,1895.4371337890625,0.0,4026.376220703125,0.9050130844116212,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558656930923462,0.2717443406581878,0.2476713508367538,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350810050964355,0.5146353244781494,0.4893423914909363,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904340505599976,0.613815188407898,0.4293473958969116,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074129104614,0.3578130006790161,0.3417339324951172,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184555530548096,0.230575755238533,1.0523751974105835,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,296.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846272706985474,1.0,1.0,0.0,1.0,-3.0744595527648926,3.0744519233703613,7.597512649226701e-06,2.3737547397613525,0.8997128009796143,0.8997128009796143,0.0,160.15191650390625,168.0,57394.1484375,0.0,2501.025146484375,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683179259300232,1.0,0.0,0.0,3.648959159851074,3.648983240127564,8.884466069503105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.65234375,0.0,1531.7630615234375,1895.4371337890625,0.0,4026.376220703125,0.9050130844116212,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535979151725769,0.2716574668884277,0.2475203722715377,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.931467354297638,0.5140584707260132,0.4886927604675293,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886893033981324,0.6153043508529663,0.4302377700805664,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247907161712646,0.3578683137893677,0.3417382538318634,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165657877922058,0.2306760251522064,1.0528266429901123,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,296.58526611328125,297.236328125,285.0888366699219,1.0,0.5857200026512146,1.0,1.0,0.0,1.0,-3.0751123428344727,3.0751047134399414,7.600580374855781e-06,2.374192476272583,0.9017609357833862,0.9017609357833862,0.0,161.87852478027344,168.0,56288.99609375,0.0,2511.325439453125,1.0,280.0013122558594,283.668701171875,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633816480636596,1.0,0.0,0.0,3.6509172916412354,3.6509413719177246,8.894003258319572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1533203125,0.0,1533.3662109375,1895.4371337890625,0.0,3982.67236328125,0.9054492115974426,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522794604301453,0.2718754708766937,0.2476606518030166,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.929098665714264,0.5138610005378723,0.4884237647056579,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878718852996826,0.6172487735748291,0.4315089285373688,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234516382217407,0.3582029640674591,0.3420007228851318,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154414057731628,0.2309707403182983,1.0540279150009155,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,296.584228515625,297.2402648925781,285.1298828125,1.0,0.5869079232215881,1.0,1.0,0.0,1.0,-3.078240871429444,3.078233242034912,7.615859885845566e-06,2.376527070999145,0.9034708738327026,0.9034708738327026,0.0,163.19876098632812,171.0,56175.9765625,0.0,2524.220458984375,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609402418136596,1.0,0.0,0.0,3.655228614807129,3.655252695083618,8.915021112443355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.60546875,0.0,1537.564453125,1895.4371337890625,0.0,3960.962890625,0.906330406665802,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486584782600403,0.2713879346847534,0.2476278394460678,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230326414108276,0.5123481154441833,0.4874941706657409,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.98507821559906,0.619538426399231,0.4335502386093139,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580771386623382,0.3422741889953613,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.712319016456604,0.2310314774513244,1.0557688474655151,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,296.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892235040664673,1.0,1.0,0.0,1.0,-3.081969976425171,3.08196234703064,7.634517714905087e-06,2.3794872760772705,0.9021621346473694,0.9021621346473694,0.0,166.39846801757812,174.0,57475.21484375,0.0,2548.16015625,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705362319946288,1.0,0.0,0.0,3.65827751159668,3.658301591873169,8.929899308895983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.91796875,0.0,1541.9512939453125,1895.4371337890625,0.0,4045.9306640625,0.907076358795166,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486584782600403,0.2713879346847534,0.2476278394460678,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230326414108276,0.5123481154441833,0.4874941706657409,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.98507821559906,0.619538426399231,0.4335502386093139,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580771386623382,0.3422741889953613,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.712319016456604,0.2310314774513244,1.0557688474655151,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,296.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892235040664673,1.0,1.0,0.0,1.0,-3.081969976425171,3.08196234703064,7.634517714905087e-06,2.3794872760772705,0.9021621346473694,0.9021621346473694,0.0,166.39846801757812,174.0,57475.21484375,0.0,2548.16015625,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705362319946288,1.0,0.0,0.0,3.65827751159668,3.658301591873169,8.929899308895983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.91796875,0.0,1541.9512939453125,1895.4371337890625,0.0,4045.9306640625,0.907076358795166,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428607940673828,0.2699455022811889,0.2466767728328704,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141637682914734,0.5096392631530762,0.4853615760803222,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797706007957458,0.620378851890564,0.4344596862792969,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139704465866089,0.356984943151474,0.3416181206703186,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069011926651001,0.2303305268287658,1.0542370080947876,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,296.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909278392791748,1.0,1.0,0.0,1.0,-3.076733589172364,3.076725959777832,7.6087048910267185e-06,2.3754892349243164,0.8979913592338562,0.8979913592338562,0.0,170.5668182373047,177.0,58655.484375,0.0,2560.005615234375,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806379079818726,1.0,0.0,0.0,3.652958631515503,3.652982711791992,8.903952561922779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.2744140625,0.0,1537.6829833984375,1895.4371337890625,0.0,4134.26611328125,0.9060320854187012,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428607940673828,0.2699455022811889,0.2466767728328704,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141637682914734,0.5096392631530762,0.4853615760803222,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797706007957458,0.620378851890564,0.4344596862792969,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139704465866089,0.356984943151474,0.3416181206703186,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069011926651001,0.2303305268287658,1.0542370080947876,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,296.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909278392791748,1.0,1.0,0.0,1.0,-3.076733589172364,3.076725959777832,7.6087048910267185e-06,2.3754892349243164,0.8979913592338562,0.8979913592338562,0.0,170.5668182373047,177.0,58655.484375,0.0,2560.005615234375,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806379079818726,1.0,0.0,0.0,3.652958631515503,3.652982711791992,8.903952561922779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.2744140625,0.0,1537.6829833984375,1895.4371337890625,0.0,4134.26611328125,0.9060320854187012,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385660409927368,0.2694277763366699,0.2460050582885742,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075619578361512,0.5080530643463135,0.4835741519927978,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759789705276488,0.6227413415908813,0.4357900619506836,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981742858887,0.3566399812698364,0.341113269329071,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025966644287109,0.2300549298524856,1.0526494979858398,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,296.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923639535903931,1.0,1.0,0.0,1.0,-3.07284951210022,3.0728418827056885,7.589096185256494e-06,2.372318744659424,0.8989040851593018,0.8989040851593018,0.0,173.8706512451172,180.0,57238.78515625,0.0,2569.88720703125,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0303039550781,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718943238258362,1.0,0.0,0.0,3.6498827934265137,3.649906873703003,8.888963520803372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.11376953125,0.0,1533.49755859375,1895.4371337890625,0.0,4057.875,0.905303120613098,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385660409927368,0.2694277763366699,0.2460050582885742,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075619578361512,0.5080530643463135,0.4835741519927978,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759789705276488,0.6227413415908813,0.4357900619506836,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981742858887,0.3566399812698364,0.341113269329071,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025966644287109,0.2300549298524856,1.0526494979858398,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,296.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923639535903931,1.0,1.0,0.0,1.0,-3.07284951210022,3.0728418827056885,7.589096185256494e-06,2.372318744659424,0.8989040851593018,0.8989040851593018,0.0,173.8706512451172,180.0,57238.78515625,0.0,2569.88720703125,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0303039550781,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718943238258362,1.0,0.0,0.0,3.6498827934265137,3.649906873703003,8.888963520803372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.11376953125,0.0,1533.49755859375,1895.4371337890625,0.0,4057.875,0.905303120613098,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370247840881348,0.2699347138404846,0.2463456690311432,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046457409858704,0.5077799558639526,0.4831403493881225,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752116203308104,0.6264121532440186,0.4382260143756866,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076282143592834,0.3573415875434875,0.3416374921798706,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010341286659241,0.2305886149406433,1.054561972618103,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,296.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943184494972229,1.0,1.0,0.0,1.0,-3.078587293624878,3.0785796642303467,7.617271421622718e-06,2.3766682147979736,0.9024597406387328,0.9024597406387328,0.0,175.92227172851562,183.0,55876.5625,0.0,2591.708740234375,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962109625339508,1.0,0.0,0.0,3.654136896133423,3.654160976409912,8.909696589398663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3046875,0.0,1536.79345703125,1895.4371337890625,0.0,3971.36865234375,0.9061291813850404,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370247840881348,0.2699347138404846,0.2463456690311432,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046457409858704,0.5077799558639526,0.4831403493881225,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752116203308104,0.6264121532440186,0.4382260143756866,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076282143592834,0.3573415875434875,0.3416374921798706,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010341286659241,0.2305886149406433,1.054561972618103,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,296.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943184494972229,1.0,1.0,0.0,1.0,-3.078587293624878,3.0785796642303467,7.617271421622718e-06,2.3766682147979736,0.9024597406387328,0.9024597406387328,0.0,175.92227172851562,183.0,55876.5625,0.0,2591.708740234375,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962109625339508,1.0,0.0,0.0,3.654136896133423,3.654160976409912,8.909696589398663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3046875,0.0,1536.79345703125,1895.4371337890625,0.0,3971.36865234375,0.9061291813850404,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362538576126099,0.2699197828769684,0.2465714812278747,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032117128372192,0.5073354840278625,0.4830166697502136,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.974712610244751,0.6276335716247559,0.4393899142742157,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.806754469871521,0.3575036823749542,0.3420060575008392,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003304362297058,0.2307772487401962,1.0561000108718872,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,296.48809814453125,297.22430419921875,284.9677429199219,1.0,0.595457136631012,1.0,1.0,0.0,1.0,-3.082406997680664,3.082399368286133,7.636387636011932e-06,2.379701375961304,0.9014250636100768,0.9014250636100768,0.0,177.05929565429688,183.0,56978.21875,0.0,2605.065673828125,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683642387390136,1.0,0.0,0.0,3.6557230949401855,3.655747175216675,8.917433547139808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.11279296875,0.0,1538.999267578125,1895.4371337890625,0.0,4026.78515625,0.9064704179763794,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344211935997009,0.2694962322711944,0.2464014589786529,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005218744277954,0.5063921809196472,0.482385516166687,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728797078132628,0.6281960010528564,0.4400033950805664,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047377467155457,0.3572837710380554,0.342013269662857,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986117959022522,0.2306959480047226,1.056563138961792,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,296.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964691042900085,1.0,1.0,0.0,1.0,-3.082753419876098,3.0827457904815674,7.638338502147235e-06,2.380066633224488,0.9006609916687012,0.9006609916687012,0.0,178.77427673339844,186.0,57060.78515625,0.0,2614.7509765625,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720579385757446,1.0,0.0,0.0,3.655064582824707,3.655088663101196,8.914220757105795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.984375,0.0,1538.802001953125,1895.4371337890625,0.0,4059.312744140625,0.906397581100464,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293270230293274,0.2679597437381744,0.2453897893428802,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.893454909324646,0.5036308765411377,0.4802353084087372,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673566222190856,0.6282700896263123,0.4404146671295166,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.799102246761322,0.3561136126518249,0.3413113355636596,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936614513397217,0.2299546748399734,1.0549333095550537,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,296.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980210304260254,1.0,1.0,0.0,1.0,-3.0766525268554688,3.076644897460937,7.60845932745724e-06,2.3754918575286865,0.8958464860916138,0.8958464860916138,0.0,182.89210510253903,189.0,58101.66796875,0.0,2624.541748046875,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826151728630066,1.0,0.0,0.0,3.6472983360290527,3.647322416305542,8.876380093170155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.1357421875,0.0,1531.8858642578125,1895.4371337890625,0.0,4151.41357421875,0.904811441898346,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293270230293274,0.2679597437381744,0.2453897893428802,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.893454909324646,0.5036308765411377,0.4802353084087372,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673566222190856,0.6282700896263123,0.4404146671295166,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.799102246761322,0.3561136126518249,0.3413113355636596,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936614513397217,0.2299546748399734,1.0549333095550537,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,296.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980210304260254,1.0,1.0,0.0,1.0,-3.0766525268554688,3.076644897460937,7.60845932745724e-06,2.3754918575286865,0.8958464860916138,0.8958464860916138,0.0,182.89210510253903,189.0,58101.66796875,0.0,2624.541748046875,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826151728630066,1.0,0.0,0.0,3.6472983360290527,3.647322416305542,8.876380093170155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.1357421875,0.0,1531.8858642578125,1895.4371337890625,0.0,4151.41357421875,0.904811441898346,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252994179725647,0.2672794461250305,0.2445892840623855,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877589106559753,0.5018908977508545,0.4783292114734649,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631463289260864,0.6297933459281921,0.4411757290363312,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945827841758728,0.3556091487407684,0.340677797794342,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895931363105774,0.2295821011066436,1.0529906749725342,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,296.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992763638496399,1.0,1.0,0.0,1.0,-3.071205377578736,3.071197986602783,7.581342288176529e-06,2.371202230453491,0.8959454894065857,0.8959454894065857,0.0,186.2463531494141,192.0,56531.21875,0.0,2631.5712890625,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740095138549804,1.0,0.0,0.0,3.641335010528565,3.6413590908050537,8.847378012433182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.6064453125,0.0,1524.59521484375,1895.4371337890625,0.0,4076.43701171875,0.9034446477890016,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252994179725647,0.2672794461250305,0.2445892840623855,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877589106559753,0.5018908977508545,0.4783292114734649,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631463289260864,0.6297933459281921,0.4411757290363312,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945827841758728,0.3556091487407684,0.340677797794342,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895931363105774,0.2295821011066436,1.0529906749725342,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,296.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992763638496399,1.0,1.0,0.0,1.0,-3.071205377578736,3.071197986602783,7.581342288176529e-06,2.371202230453491,0.8959454894065857,0.8959454894065857,0.0,186.2463531494141,192.0,56531.21875,0.0,2631.5712890625,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740095138549804,1.0,0.0,0.0,3.641335010528565,3.6413590908050537,8.847378012433182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.6064453125,0.0,1524.59521484375,1895.4371337890625,0.0,4076.43701171875,0.9034446477890016,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234485745429993,0.2674192786216736,0.2446801960468292,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.884703516960144,0.5012362599372864,0.4776250422000885,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616483449935912,0.6324887275695801,0.4429774582386017,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924409508705139,0.3559291362762451,0.3409301340579986,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876935362815857,0.229794830083847,1.053900122642517,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,296.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009566783905029,1.0,1.0,0.0,1.0,-3.074025869369507,3.074018239974976,7.595329861942446e-06,2.373403549194336,0.8985227346420288,0.8985227346420288,0.0,188.5120391845703,195.0,55013.91015625,-0.0,2648.934326171875,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637367725372314,1.0,0.0,0.0,3.642247676849365,3.6422715187072754,8.851813504406891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.2685546875,0.0,1524.25927734375,1895.4371337890625,0.0,3985.8251953125,0.9035307168960572,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234485745429993,0.2674192786216736,0.2446801960468292,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.884703516960144,0.5012362599372864,0.4776250422000885,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616483449935912,0.6324887275695801,0.4429774582386017,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924409508705139,0.3559291362762451,0.3409301340579986,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876935362815857,0.229794830083847,1.053900122642517,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,296.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009566783905029,1.0,1.0,0.0,1.0,-3.074025869369507,3.074018239974976,7.595329861942446e-06,2.373403549194336,0.8985227346420288,0.8985227346420288,0.0,188.5120391845703,195.0,55013.91015625,-0.0,2648.934326171875,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637367725372314,1.0,0.0,0.0,3.642247676849365,3.6422715187072754,8.851813504406891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.2685546875,0.0,1524.25927734375,1895.4371337890625,0.0,3985.8251953125,0.9035307168960572,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219695448875427,0.2677789330482483,0.2450394481420517,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821201920509338,0.5009517073631287,0.4773677289485931,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605281949043274,0.6354476809501648,0.4450488984584808,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342910766602,0.3565369248390198,0.3415255844593048,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862034797668457,0.2302110642194748,1.0559468269348145,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,296.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030044555664062,1.0,1.0,0.0,1.0,-3.079813241958618,3.079805612564087,7.624146292073419e-06,2.3779513835906982,0.9033545851707458,0.9033545851707458,0.0,190.79153442382807,198.0,53572.26171875,-0.0,2672.201171875,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538915753364564,1.0,0.0,0.0,3.651099920272827,3.651123762130737,8.894892857824743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9453125,0.0,1532.498291015625,1895.4371337890625,0.0,3897.95166015625,0.905366063117981,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219695448875427,0.2677789330482483,0.2450394481420517,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821201920509338,0.5009517073631287,0.4773677289485931,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605281949043274,0.6354476809501648,0.4450488984584808,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342910766602,0.3565369248390198,0.3415255844593048,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862034797668457,0.2302110642194748,1.0559468269348145,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,296.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030044555664062,1.0,1.0,0.0,1.0,-3.079813241958618,3.079805612564087,7.624146292073419e-06,2.3779513835906982,0.9033545851707458,0.9033545851707458,0.0,190.79153442382807,198.0,53572.26171875,-0.0,2672.201171875,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538915753364564,1.0,0.0,0.0,3.651099920272827,3.651123762130737,8.894892857824743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9453125,0.0,1532.498291015625,1895.4371337890625,0.0,3897.95166015625,0.905366063117981,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.720877468585968,0.2675440013408661,0.2451179921627044,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804263472557068,0.5003257989883423,0.4771327376365661,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.959451138973236,0.6361760497093201,0.4459111392498016,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895212769508362,0.3564901053905487,0.3417558670043945,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.685143232345581,0.2301849871873855,1.056801199913025,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,296.1654357910156,297.20526123046875,285.0624084472656,1.0,0.604072093963623,1.0,1.0,0.0,1.0,-3.081973075866699,3.081965446472168,7.635173460585065e-06,2.3797569274902344,0.9028856158256532,0.9028856158256532,0.0,192.21240234375,198.0,54637.4609375,-0.0,2683.896240234375,1.0,280.0985412597656,283.69000244140625,294.2444152832031,297.8009338378906,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602883458137512,1.0,0.0,0.0,3.655030012130737,3.6550540924072266,8.914052500585967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.98681640625,0.0,1537.291748046875,1895.4371337890625,0.0,3955.15576171875,0.9062293171882628,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.718697726726532,0.2668409645557403,0.2447398900985717,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775128126144409,0.4991317093372345,0.4763156175613403,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569299221038818,0.6361767053604126,0.446171760559082,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871853113174438,0.3559912443161011,0.3415497839450836,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830505132675171,0.2298164218664169,1.0562176704406738,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,296.125244140625,297.1971740722656,285.0078125,1.0,0.6049352288246155,1.0,1.0,0.0,1.0,-3.07990837097168,3.0799007415771484,7.62528043196653e-06,2.378301858901977,0.902635931968689,0.902635931968689,0.0,194.23204040527344,201.0,54685.97265625,-0.0,2690.452392578125,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.7638244628906,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964011013507843,1.0,0.0,0.0,3.656696557998657,3.656720399856568,8.922182814785629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.70068359375,0.0,1539.6905517578125,1895.4371337890625,0.0,3988.258544921875,0.9066758155822754,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127171754837036,0.2646269798278808,0.2431869506835937,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701395392417908,0.4957263171672821,0.4736372232437134,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.94992858171463,0.6349828243255615,0.4457644820213318,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541178703308105,0.3402633965015411,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773388981819153,0.2283447086811065,1.0517005920410156,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,296.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059823632240295,1.0,1.0,0.0,1.0,-3.0673656463623047,3.0673582553863525,7.563751751149539e-06,2.368805408477783,0.8987263441085815,0.8987263441085815,0.0,198.9185791015625,204.0,55678.54296875,-0.0,2690.4248046875,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744442105293274,1.0,0.0,0.0,3.653435468673706,3.6534595489501953,8.906276320885809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.41455078125,0.0,1537.819091796875,1895.4371337890625,0.0,4080.2451171875,0.906099021434784,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127171754837036,0.2646269798278808,0.2431869506835937,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701395392417908,0.4957263171672821,0.4736372232437134,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.94992858171463,0.6349828243255615,0.4457644820213318,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541178703308105,0.3402633965015411,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773388981819153,0.2283447086811065,1.0517005920410156,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,296.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059823632240295,1.0,1.0,0.0,1.0,-3.0673656463623047,3.0673582553863525,7.563751751149539e-06,2.368805408477783,0.8987263441085815,0.8987263441085815,0.0,198.9185791015625,204.0,55678.54296875,-0.0,2690.4248046875,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744442105293274,1.0,0.0,0.0,3.653435468673706,3.6534595489501953,8.906276320885809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.41455078125,0.0,1537.819091796875,1895.4371337890625,0.0,4080.2451171875,0.906099021434784,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074350118637085,0.2631673216819763,0.2417382895946502,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640084862709045,0.493203192949295,0.4710582196712494,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442638158798218,0.6351526975631714,0.4456231594085693,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.3527796268463135,0.33890500664711,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723300218582153,0.2270967960357666,1.04613995552063,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,295.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065074801445007,1.0,1.0,0.0,1.0,-3.0540261268615723,3.054018497467041,7.497956630686531e-06,2.358440637588501,0.8995939493179321,0.8995939493179321,0.0,202.7351226806641,207.0,54080.95703125,-0.0,2684.290771484375,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643526673316956,1.0,0.0,0.0,3.651524305343628,3.651548147201538,8.896960252968711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.08447265625,0.0,1535.1097412109375,1895.4371337890625,0.0,3991.28955078125,0.9056465029716492,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074350118637085,0.2631673216819763,0.2417382895946502,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640084862709045,0.493203192949295,0.4710582196712494,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442638158798218,0.6351526975631714,0.4456231594085693,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.3527796268463135,0.33890500664711,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723300218582153,0.2270967960357666,1.04613995552063,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,295.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065074801445007,1.0,1.0,0.0,1.0,-3.0540261268615723,3.054018497467041,7.497956630686531e-06,2.358440637588501,0.8995939493179321,0.8995939493179321,0.0,202.7351226806641,207.0,54080.95703125,-0.0,2684.290771484375,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643526673316956,1.0,0.0,0.0,3.651524305343628,3.651548147201538,8.896960252968711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.08447265625,0.0,1535.1097412109375,1895.4371337890625,0.0,3991.28955078125,0.9056465029716492,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045358419418335,0.2626477777957916,0.2412099838256836,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604661822319031,0.4918574094772339,0.4696811735630035,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.941626787185669,0.6366346478462219,0.4465636014938354,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523569703102112,0.3384340703487396,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694736480712891,0.2265167832374572,1.0433837175369265,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,295.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073322296142578,1.0,1.0,0.0,1.0,-3.048979520797729,3.0489721298217773,7.473187451978447e-06,2.354539155960083,0.9028471112251282,0.9028471112251282,0.0,205.2310485839844,210.0,52554.67578125,-0.0,2687.44873046875,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968811035156,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523747563362122,1.0,0.0,0.0,3.655926465988159,3.655950546264648,8.918426033233118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.72314453125,0.0,1538.7757568359375,1895.4371337890625,0.0,3884.330322265625,0.906524419784546,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045358419418335,0.2626477777957916,0.2412099838256836,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604661822319031,0.4918574094772339,0.4696811735630035,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.941626787185669,0.6366346478462219,0.4465636014938354,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523569703102112,0.3384340703487396,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694736480712891,0.2265167832374572,1.0433837175369265,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,295.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073322296142578,1.0,1.0,0.0,1.0,-3.048979520797729,3.0489721298217773,7.473187451978447e-06,2.354539155960083,0.9028471112251282,0.9028471112251282,0.0,205.2310485839844,210.0,52554.67578125,-0.0,2687.44873046875,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968811035156,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523747563362122,1.0,0.0,0.0,3.655926465988159,3.655950546264648,8.918426033233118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.72314453125,0.0,1538.7757568359375,1895.4371337890625,0.0,3884.330322265625,0.906524419784546,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007043361663818,0.2611479759216308,0.2403528541326522,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560628294944763,0.4893548786640167,0.467919260263443,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375946521759032,0.6362221837043762,0.4468612670898437,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.3511079549789428,0.3377347886562347,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660049557685852,0.2254260778427124,1.040250301361084,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,295.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081967949867249,1.0,1.0,0.0,1.0,-3.0415937900543213,3.041586399078369,7.437568001478212e-06,2.349064826965332,0.9005225300788879,0.9005225300788879,0.0,208.3978729248047,213.0,53590.24609375,-0.0,2689.5,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961238443851471,1.0,0.0,0.0,3.6560332775115967,3.656057357788086,8.918946718949883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.95263671875,0.0,1540.0638427734375,1895.4371337890625,0.0,3963.61767578125,0.9066269993782043,1.0,0.0,3.0,1.0,0.0
