time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007043361663818,0.2611479759216308,0.2403528541326522,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560628294944763,0.4893548786640167,0.467919260263443,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375946521759032,0.6362221837043762,0.4468612670898437,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.3511079549789428,0.3377347886562347,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660049557685852,0.2254260778427124,1.040250301361084,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,295.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081967949867249,1.0,1.0,0.0,1.0,-3.0415937900543213,3.041586399078369,7.437568001478212e-06,2.349064826965332,0.9005225300788879,0.9005225300788879,0.0,208.3978729248047,213.0,53590.24609375,-0.0,2689.5,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961238443851471,1.0,0.0,0.0,3.6560332775115967,3.656057357788086,8.918946718949883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.95263671875,0.0,1540.0638427734375,1895.4371337890625,0.0,3963.61767578125,0.9066269993782043,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978673934936523,0.2599450945854187,0.2395070344209671,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530159592628479,0.4875423908233642,0.4664999842643738,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344098567962646,0.6352812051773071,0.4464620351791382,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666730284690857,0.3500290215015411,0.3369657099246979,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.663518488407135,0.2245383113622665,1.037270188331604,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,295.7263488769531,297.1361389160156,284.7265319824219,1.0,0.608393669128418,1.0,1.0,0.0,1.0,-3.033888816833496,3.033881425857544,7.40014456823701e-06,2.343203067779541,0.8975894451141357,0.8975894451141357,0.0,210.4400787353516,213.0,54571.9609375,-0.0,2685.093505859375,1.0,279.80108642578125,283.3916320800781,294.1239929199219,297.70965576171875,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968274712562561,1.0,0.0,0.0,3.652757406234741,3.652781486511232,8.902970307644864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.8525390625,0.0,1537.4112548828125,1895.4371337890625,0.0,4025.99462890625,0.9059472680091858,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945264935493469,0.2585190534591675,0.238396942615509,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495348691940308,0.4854448437690735,0.4647291898727417,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306023716926576,0.6339895725250244,0.4457228183746338,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636181712150574,0.3487021028995514,0.3359093070030212,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606131792068481,0.223446786403656,1.0332496166229248,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,295.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083767414093018,1.0,1.0,0.0,1.0,-3.023437976837158,3.023430585861206,7.349422503466485e-06,2.335205078125,0.8949946165084839,0.8949946165084839,0.0,212.69479370117188,201.0,54512.69921875,-0.0,2676.474365234375,1.0,279.75811767578125,283.3352966308594,294.0916442871094,297.6298522949219,293.1499938964844,293.1499938964844,280.04998779296875,36280.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710680246353148,1.0,0.0,0.0,3.646479845046997,3.6465036869049072,8.872395937942201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.42236328125,0.0,1531.351318359375,1895.4371337890625,0.0,4050.610107421875,0.9046598076820374,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.694223165512085,0.2567201256752014,0.2363803088665008,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495964407920837,0.4824855327606201,0.4614679515361786,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323768019676208,0.6331112384796143,0.4446679055690765,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964653015137,0.34690061211586,0.3338432908058166,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603487133979797,0.2218021750450134,1.0245709419250488,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,295.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038190722465515,1.0,1.0,0.0,1.0,-3.002901792526245,3.002894639968872,7.249830559885595e-06,2.3193042278289795,0.8942396640777588,0.8942396640777588,0.0,209.67510986328125,189.0,52850.7890625,-0.0,2621.485595703125,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601033329963684,1.0,0.0,0.0,3.6378867626190186,3.6379106044769287,8.830629099065845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.3798828125,0.0,1521.3140869140625,1895.4371337890625,0.0,3953.5068359375,0.902721107006073,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.694223165512085,0.2567201256752014,0.2363803088665008,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495964407920837,0.4824855327606201,0.4614679515361786,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323768019676208,0.6331112384796143,0.4446679055690765,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964653015137,0.34690061211586,0.3338432908058166,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603487133979797,0.2218021750450134,1.0245709419250488,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,295.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038190722465515,1.0,1.0,0.0,1.0,-3.002901792526245,3.002894639968872,7.249830559885595e-06,2.3193042278289795,0.8942396640777588,0.8942396640777588,0.0,209.67510986328125,189.0,52850.7890625,-0.0,2621.485595703125,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601033329963684,1.0,0.0,0.0,3.6378867626190186,3.6379106044769287,8.830629099065845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.3798828125,0.0,1521.3140869140625,1895.4371337890625,0.0,3953.5068359375,0.902721107006073,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994114518165588,0.2559532523155212,0.2352262288331985,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554493188858032,0.480766236782074,0.4593217670917511,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416600465774536,0.6335999369621277,0.4446109533309936,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695371508598328,0.3460689485073089,0.3325706720352173,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.664884626865387,0.2209172397851944,1.0184342861175537,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,295.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975292921066284,1.0,1.0,0.0,1.0,-2.989952564239502,2.989945411682129,7.1874014793138485e-06,2.30928635597229,0.8958372473716736,0.8958372473716736,0.0,201.6018524169922,177.0,51252.06640625,-0.0,2555.686279296875,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471269249916076,1.0,0.0,0.0,3.63550877571106,3.6355326175689697,8.819088748168724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.53271484375,0.0,1517.4691162109375,1895.4371337890625,0.0,3837.042724609375,0.9020838737487792,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994114518165588,0.2559532523155212,0.2352262288331985,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554493188858032,0.480766236782074,0.4593217670917511,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416600465774536,0.6335999369621277,0.4446109533309936,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695371508598328,0.3460689485073089,0.3325706720352173,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.664884626865387,0.2209172397851944,1.0184342861175537,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,295.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975292921066284,1.0,1.0,0.0,1.0,-2.989952564239502,2.989945411682129,7.1874014793138485e-06,2.30928635597229,0.8958372473716736,0.8958372473716736,0.0,201.6018524169922,177.0,51252.06640625,-0.0,2555.686279296875,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471269249916076,1.0,0.0,0.0,3.63550877571106,3.6355326175689697,8.819088748168724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.53271484375,0.0,1517.4691162109375,1895.4371337890625,0.0,3837.042724609375,0.9020838737487792,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076838612556458,0.2556685507297516,0.2345100939273834,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647941946983337,0.4796499609947204,0.4577654600143432,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547260403633118,0.6346122622489929,0.4449514746665954,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784333229064941,0.3457546532154083,0.3317799866199493,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724292039871216,0.220506489276886,1.0142675638198853,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,295.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904926657676697,1.0,1.0,0.0,1.0,-2.981667280197144,2.9816601276397705,7.147705673560267e-06,2.3029227256774902,0.8995993137359619,0.8995993137359619,0.0,191.2834930419922,165.0,49737.953125,-0.0,2487.657958984375,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349692463874816,1.0,0.0,0.0,3.640626907348633,3.640650749206543,8.843937280289538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.71142578125,0.0,1521.6270751953125,1895.4371337890625,0.0,3726.603515625,0.9030913710594176,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076838612556458,0.2556685507297516,0.2345100939273834,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647941946983337,0.4796499609947204,0.4577654600143432,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547260403633118,0.6346122622489929,0.4449514746665954,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784333229064941,0.3457546532154083,0.3317799866199493,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724292039871216,0.220506489276886,1.0142675638198853,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,295.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904926657676697,1.0,1.0,0.0,1.0,-2.981667280197144,2.9816601276397705,7.147705673560267e-06,2.3029227256774902,0.8995993137359619,0.8995993137359619,0.0,191.2834930419922,165.0,49737.953125,-0.0,2487.657958984375,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349692463874816,1.0,0.0,0.0,3.640626907348633,3.640650749206543,8.843937280289538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.71142578125,0.0,1521.6270751953125,1895.4371337890625,0.0,3726.603515625,0.9030913710594176,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175940871238708,0.255630761384964,0.2340141236782074,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767808079719543,0.478851318359375,0.4565156400203705,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695517420768738,0.6358519196510315,0.4454537332057953,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239327430725,0.3457199037075043,0.3312543332576751,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822195053100586,0.220376580953598,1.0113399028778076,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,295.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831493139266968,1.0,1.0,0.0,1.0,-2.976019382476806,2.9760122299194336,7.120797818060964e-06,2.298623323440552,0.9054776430130004,0.9054776430130004,0.0,179.9801483154297,153.0,48282.50390625,-0.0,2419.820068359375,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235218167304992,1.0,0.0,0.0,3.653755426406861,3.6537792682647705,8.907836104299349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.23046875,0.0,1534.600830078125,1895.4371337890625,0.0,3621.623779296875,0.905880868434906,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175940871238708,0.255630761384964,0.2340141236782074,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767808079719543,0.478851318359375,0.4565156400203705,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695517420768738,0.6358519196510315,0.4454537332057953,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239327430725,0.3457199037075043,0.3312543332576751,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822195053100586,0.220376580953598,1.0113399028778076,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,295.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831493139266968,1.0,1.0,0.0,1.0,-2.976019382476806,2.9760122299194336,7.120797818060964e-06,2.298623323440552,0.9054776430130004,0.9054776430130004,0.0,179.9801483154297,153.0,48282.50390625,-0.0,2419.820068359375,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235218167304992,1.0,0.0,0.0,3.653755426406861,3.6537792682647705,8.907836104299349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.23046875,0.0,1534.600830078125,1895.4371337890625,0.0,3621.623779296875,0.905880868434906,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225337028503418,0.2552323937416076,0.2336769849061966,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832349181175232,0.4779907464981079,0.4557797908782959,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.976744830608368,0.6357234716415405,0.4455291032791137,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957541942596436,0.3453681468963623,0.3309211134910583,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874955892562866,0.2201117724180221,1.009785532951355,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,295.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793675184249878,1.0,1.0,0.0,1.0,-2.97255802154541,2.972550868988037,7.104524684109492e-06,2.296071529388428,0.9054717421531676,0.9054717421531676,0.0,174.35513305664062,153.0,49313.79296875,-0.0,2384.96630859375,1.0,280.6984558105469,283.9381408691406,293.9740295410156,297.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302230477333068,1.0,0.0,0.0,3.6597819328308105,3.6598060131073,8.937246320783743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.71435546875,0.0,1541.7498779296875,1895.4371337890625,0.0,3683.185546875,0.9072140455245972,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266075611114502,0.2543825805187225,0.2329012602567672,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888667225837708,0.4765764474868774,0.4544769823551178,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826542735099792,0.6348353028297424,0.4449846148490906,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.800997257232666,0.3445779681205749,0.3301612138748169,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920625567436218,0.2195325344800949,1.006898045539856,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,295.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753183364868164,1.0,1.0,0.0,1.0,-2.9650278091430664,2.9650208950042725,7.068862487358274e-06,2.290379285812378,0.9056280255317688,0.9056280255317688,0.0,169.20143127441406,141.0,49336.43359375,-0.0,2345.2451171875,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343301057815552,1.0,0.0,0.0,3.663450956344605,3.6634750366210938,8.955174166658253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.74853515625,0.0,1546.4259033203125,1895.4371337890625,0.0,3720.7666015625,0.9081110954284668,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.733829915523529,0.2519091069698334,0.2305757403373718,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993338346481323,0.4727622866630554,0.4508469104766845,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927712082862854,0.6318054795265198,0.4429121911525726,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.81051105260849,0.3421622812747955,0.3277938663959503,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003030180931091,0.2177138328552246,0.9980683326721193,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,295.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663959383964539,1.0,1.0,0.0,1.0,-2.9419283866882324,2.94192123413086,6.959518486837624e-06,2.2726969718933105,0.9006078839302063,0.9006078839302063,0.0,159.33909606933594,129.0,50253.5,-0.0,2254.4384765625,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458666443824768,1.0,0.0,0.0,3.661865711212158,3.6618900299072266,8.947426408667525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0986328125,0.0,1547.0909423828125,1895.4371337890625,0.0,3825.650634765625,0.9079489707946776,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.733829915523529,0.2519091069698334,0.2305757403373718,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993338346481323,0.4727622866630554,0.4508469104766845,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927712082862854,0.6318054795265198,0.4429121911525726,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.81051105260849,0.3421622812747955,0.3277938663959503,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003030180931091,0.2177138328552246,0.9980683326721193,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,295.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663959383964539,1.0,1.0,0.0,1.0,-2.9419283866882324,2.94192123413086,6.959518486837624e-06,2.2726969718933105,0.9006078839302063,0.9006078839302063,0.0,159.33909606933594,129.0,50253.5,-0.0,2254.4384765625,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458666443824768,1.0,0.0,0.0,3.661865711212158,3.6618900299072266,8.947426408667525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0986328125,0.0,1547.0909423828125,1895.4371337890625,0.0,3825.650634765625,0.9079489707946776,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.738623857498169,0.2498954087495803,0.2286697477102279,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065045118331908,0.4697333574295044,0.4479347765445709,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988776445388794,0.6291572451591492,0.4409249126911163,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165793418884277,0.3401224613189697,0.3257814347743988,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056816816329956,0.216138869524002,0.9904538989067078,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,295.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598315596580505,1.0,1.0,0.0,1.0,-2.922185182571411,2.922178268432617,6.8666554398078006e-06,2.2575478553771973,0.8937675356864929,0.8937675356864929,0.0,152.7652587890625,129.0,51122.57421875,-0.0,2187.123046875,1.0,280.0775451660156,283.4356994628906,293.9462585449219,297.3072814941406,293.1499938964844,293.1499938964844,280.04998779296875,36414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95400732755661,1.0,0.0,0.0,3.6510820388793945,3.651106119155884,8.894805318959698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.41357421875,0.0,1537.474365234375,1895.4371337890625,0.0,3898.99072265625,0.9057310819625854,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404428124427795,0.2488389015197754,0.2276371419429779,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094449877738952,0.4681518375873565,0.4463641941547394,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278497576713562,0.4374944269657135,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189089894294739,0.3390320837497711,0.3246772885322571,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077187299728394,0.2152855843305587,0.9862877130508424,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,294.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562787055969238,1.0,1.0,0.0,1.0,-2.908608675003052,2.908601999282837,6.803288215451175e-06,2.2471868991851807,0.8903681039810181,0.8903681039810181,0.0,149.88648986816406,117.0,50963.21484375,-0.0,2149.4609375,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.24176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548308253288268,1.0,0.0,0.0,3.642735242843628,3.642759323120117,8.854183306539198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.5341796875,0.0,1529.264892578125,1895.4371337890625,0.0,3906.375732421875,0.9039831757545472,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475042939186096,0.2467295974493026,0.2251356542110443,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206366539001464,0.4646829962730407,0.4423932135105133,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282833814620972,0.4199218451976776,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407650947571,0.3366725146770477,0.3218585550785064,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148793339729309,0.2132952660322189,0.9750564694404602,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,294.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446321964263916,1.0,1.0,0.0,1.0,-2.862816572189331,2.862809896469116,6.590662906091893e-06,2.211765766143799,0.8830100893974304,0.8830100893974304,0.0,140.71231079101562,105.0,48994.625,-0.0,2027.42333984375,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410828948020936,1.0,0.0,0.0,3.616006135940552,3.616029977798462,8.72472185164952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.765625,0.0,1500.9947509765625,1895.4371337890625,0.0,3782.28662109375,0.8981559872627258,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475042939186096,0.2467295974493026,0.2251356542110443,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206366539001464,0.4646829962730407,0.4423932135105133,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282833814620972,0.4199218451976776,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407650947571,0.3366725146770477,0.3218585550785064,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148793339729309,0.2132952660322189,0.9750564694404602,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,294.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446321964263916,1.0,1.0,0.0,1.0,-2.862816572189331,2.862809896469116,6.590662906091893e-06,2.211765766143799,0.8830100893974304,0.8830100893974304,0.0,140.71231079101562,105.0,48994.625,-0.0,2027.42333984375,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410828948020936,1.0,0.0,0.0,3.616006135940552,3.616029977798462,8.72472185164952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.765625,0.0,1500.9947509765625,1895.4371337890625,0.0,3782.28662109375,0.8981559872627258,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591400146484375,0.245665892958641,0.2236669063568115,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110072135924,0.4625437259674072,0.4397826790809631,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342644691467285,0.3977123200893402,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399006128311157,0.3353181481361389,0.3200390338897705,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253837585449219,0.2120518088340759,0.9670729637145996,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,294.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323097109794617,1.0,1.0,0.0,1.0,-2.8194351196289062,2.8194286823272705,6.3923216657713056e-06,2.1781985759735107,0.8761358857154846,0.8761358857154846,0.0,130.17445373535156,108.0,47010.8671875,-0.0,1906.1744384765625,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924298107624054,1.0,0.0,0.0,3.586660623550415,3.586684226989746,8.58368707667978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.6171875,0.0,1469.6407470703125,1895.4371337890625,0.0,3628.769775390625,0.8916722536087036,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591400146484375,0.245665892958641,0.2236669063568115,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110072135924,0.4625437259674072,0.4397826790809631,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342644691467285,0.3977123200893402,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399006128311157,0.3353181481361389,0.3200390338897705,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253837585449219,0.2120518088340759,0.9670729637145996,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,294.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323097109794617,1.0,1.0,0.0,1.0,-2.8194351196289062,2.8194286823272705,6.3923216657713056e-06,2.1781985759735107,0.8761358857154846,0.8761358857154846,0.0,130.17445373535156,108.0,47010.8671875,-0.0,1906.1744384765625,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924298107624054,1.0,0.0,0.0,3.586660623550415,3.586684226989746,8.58368707667978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.6171875,0.0,1469.6407470703125,1895.4371337890625,0.0,3628.769775390625,0.8916722536087036,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638476490974426,0.2453226149082183,0.2231706082820892,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448221325874328,0.4617435336112976,0.4388042986392975,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382851600646973,0.3894675374031067,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449532389640808,0.3348558843135834,0.3193978667259216,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.729435384273529,0.2116374522447586,0.9642680883407592,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,294.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281351208686829,1.0,1.0,0.0,1.0,-2.803596258163452,2.8035898208618164,6.320303327811416e-06,2.165778875350952,0.873388946056366,0.873388946056366,0.0,126.39408111572266,108.0,45605.21875,-0.0,1863.084228515625,1.0,280.89678955078125,283.92999267578125,293.7271728515625,296.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,36794.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138938188552856,1.0,0.0,0.0,3.5712571144104004,3.5712804794311523,8.510116913384991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.49853515625,0.0,1453.1290283203125,1895.4371337890625,0.0,3532.703857421875,0.888286828994751,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.767682671546936,0.2450949251651764,0.2228575646877288,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.95004004240036,0.4611116349697113,0.4380800127983093,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422358155250549,0.3831208348274231,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490380048751831,0.334536463022232,0.3189660012722015,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326914072036743,0.2113600224256515,0.9623635411262512,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,294.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248866677284241,1.0,1.0,0.0,1.0,-2.79190731048584,2.791900873184204,6.267571734497324e-06,2.156684875488281,0.869793176651001,0.869793176651001,0.0,123.55413055419922,126.0,45200.4140625,-0.0,1831.3297119140625,1.0,280.9411926269531,283.9759521484375,293.7367248535156,296.61602783203125,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078739881515504,1.0,0.0,0.0,3.5563201904296875,3.5563433170318604,8.439077987532073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.23583984375,0.0,1437.330078125,1895.4371337890625,0.0,3476.86328125,0.8849380016326904,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657303214073181,0.244797334074974,0.2225708961486816,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470056891441344,0.4601026773452759,0.4370802342891693,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.648047149181366,0.3855567276477813,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569683074951,0.3341414928436279,0.3185463547706604,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308920621871948,0.2110552042722702,0.960786998271942,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,294.5526733398437,297.14923095703125,285.240478515625,1.0,0.525937020778656,1.0,1.0,0.0,1.0,-2.7908594608306885,2.7908530235290527,6.262275292101549e-06,2.15560245513916,0.8643600344657898,0.8643600344657898,0.0,124.41986083984376,144.0,43667.22265625,-0.0,1833.8448486328125,1.0,281.2408142089844,284.1954345703125,293.71484375,296.49273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926802277565002,1.0,0.0,0.0,3.52698278427124,3.527005910873413,8.300418699036527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.87890625,0.0,1406.190673828125,1895.4371337890625,0.0,3335.263427734375,0.8783964514732361,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657303214073181,0.244797334074974,0.2225708961486816,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470056891441344,0.4601026773452759,0.4370802342891693,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.648047149181366,0.3855567276477813,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569683074951,0.3341414928436279,0.3185463547706604,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308920621871948,0.2110552042722702,0.960786998271942,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,294.5526733398437,297.14923095703125,285.240478515625,1.0,0.525937020778656,1.0,1.0,0.0,1.0,-2.7908594608306885,2.7908530235290527,6.262275292101549e-06,2.15560245513916,0.8643600344657898,0.8643600344657898,0.0,124.41986083984376,144.0,43667.22265625,-0.0,1833.8448486328125,1.0,281.2408142089844,284.1954345703125,293.71484375,296.49273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926802277565002,1.0,0.0,0.0,3.52698278427124,3.527005910873413,8.300418699036527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.87890625,0.0,1406.190673828125,1895.4371337890625,0.0,3335.263427734375,0.8783964514732361,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564210295677185,0.2446659505367279,0.2226306349039077,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331516027450562,0.4593540728092193,0.4365441799163818,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498864889144897,0.4002356827259063,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361924171448,0.3340078294277191,0.3185857832431793,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225835919380188,0.2109419107437133,0.9611712098121644,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,294.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325903296470642,1.0,1.0,0.0,1.0,-2.808423519134521,2.8084170818328857,6.341275366139598e-06,2.1691365242004395,0.8600503206253052,0.8600503206253052,0.0,130.7233123779297,162.0,42320.7265625,-0.0,1891.4195556640625,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791636824607849,1.0,0.0,0.0,3.500555992126465,3.5005786418914795,8.1764983406174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.41162109375,0.0,1378.183837890625,1895.4371337890625,0.0,3208.7421875,0.872469425201416,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564210295677185,0.2446659505367279,0.2226306349039077,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331516027450562,0.4593540728092193,0.4365441799163818,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498864889144897,0.4002356827259063,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361924171448,0.3340078294277191,0.3185857832431793,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225835919380188,0.2109419107437133,0.9611712098121644,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,294.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325903296470642,1.0,1.0,0.0,1.0,-2.808423519134521,2.8084170818328857,6.341275366139598e-06,2.1691365242004395,0.8600503206253052,0.8600503206253052,0.0,130.7233123779297,162.0,42320.7265625,-0.0,1891.4195556640625,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791636824607849,1.0,0.0,0.0,3.500555992126465,3.5005786418914795,8.1764983406174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.41162109375,0.0,1378.183837890625,1895.4371337890625,0.0,3208.7421875,0.872469425201416,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436314821243286,0.2446591109037399,0.2229326665401458,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647846221924,0.4587725698947906,0.4363152384757995,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482481956481934,0.4226957261562347,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173919677734,0.3340529501438141,0.3189440071582794,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102488875389099,0.2108930647373199,0.9625925421714784,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,294.34979248046875,297.1494140625,285.6497802734375,1.0,0.543021559715271,1.0,1.0,0.0,1.0,-2.837635040283203,2.8376286029815674,6.47401748210541e-06,2.1917617321014404,0.8568929433822632,0.8568929433822632,0.0,140.87850952148438,165.0,41074.1875,-0.0,1987.080810546875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670264482498169,1.0,0.0,0.0,3.478262662887573,3.478285074234009,8.072685204751906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.7255859375,0.0,1354.546142578125,1895.4371337890625,0.0,3094.916015625,0.867438018321991,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436314821243286,0.2446591109037399,0.2229326665401458,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647846221924,0.4587725698947906,0.4363152384757995,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482481956481934,0.4226957261562347,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173919677734,0.3340529501438141,0.3189440071582794,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102488875389099,0.2108930647373199,0.9625925421714784,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,294.34979248046875,297.1494140625,285.6497802734375,1.0,0.543021559715271,1.0,1.0,0.0,1.0,-2.837635040283203,2.8376286029815674,6.47401748210541e-06,2.1917617321014404,0.8568929433822632,0.8568929433822632,0.0,140.87850952148438,165.0,41074.1875,-0.0,1987.080810546875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670264482498169,1.0,0.0,0.0,3.478262662887573,3.478285074234009,8.072685204751906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.7255859375,0.0,1354.546142578125,1895.4371337890625,0.0,3094.916015625,0.867438018321991,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347816228866577,0.2447256594896316,0.2232513129711151,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432393074036,0.4582788646221161,0.4361184537410736,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448652148246765,0.4398815333843231,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132398128509521,0.3341845870018005,0.3193373084068298,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006575465202332,0.2108314484357834,0.963693141937256,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,294.2506408691406,297.1327819824219,285.8481750488281,1.0,0.550704836845398,1.0,1.0,0.0,1.0,-2.860247135162353,2.8602404594421387,6.578326519957045e-06,2.2095508575439453,0.8547283411026001,0.8547283411026001,0.0,149.01431274414062,168.0,39763.671875,-0.0,2063.728759765625,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555417656898499,1.0,0.0,0.0,3.4606525897979736,3.46067476272583,7.99115014160634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09619140625,0.0,1335.8271484375,1895.4371337890625,0.0,2987.200927734375,0.8634352087974548,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347816228866577,0.2447256594896316,0.2232513129711151,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432393074036,0.4582788646221161,0.4361184537410736,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448652148246765,0.4398815333843231,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132398128509521,0.3341845870018005,0.3193373084068298,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006575465202332,0.2108314484357834,0.963693141937256,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,294.2506408691406,297.1327819824219,285.8481750488281,1.0,0.550704836845398,1.0,1.0,0.0,1.0,-2.860247135162353,2.8602404594421387,6.578326519957045e-06,2.2095508575439453,0.8547283411026001,0.8547283411026001,0.0,149.01431274414062,168.0,39763.671875,-0.0,2063.728759765625,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555417656898499,1.0,0.0,0.0,3.4606525897979736,3.46067476272583,7.99115014160634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09619140625,0.0,1335.8271484375,1895.4371337890625,0.0,2987.200927734375,0.8634352087974548,1.0,0.0,3.0,1.0,0.0
