time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313400506973267,0.24475859105587,0.2233749628067016,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953818678855896,0.4580403566360473,0.4359842240810394,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431841850280762,0.4468701481819153,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092003464698792,0.3342550992965698,0.3195033371448517,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968377232551575,0.2107930183410644,0.9640424251556396,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,294.2017822265625,297.1259460449219,285.990478515625,1.0,0.553906261920929,1.0,1.0,0.0,1.0,-2.869255542755127,2.869248867034912,6.620047770411475e-06,2.216608047485352,0.8544409871101379,0.8544409871101379,0.0,152.4007568359375,168.0,38610.0,-0.0,2095.293701171875,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475131392478943,1.0,0.0,0.0,3.4533026218414307,3.453325033187866,7.95724247382168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.99365234375,0.0,1327.9144287109375,1895.4371337890625,0.0,2911.984130859375,0.8617870211601257,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277308106422424,0.2448246628046035,0.2235766649246215,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901655673980713,0.4578534662723541,0.4359562993049621,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974685907363892,0.6417756080627441,0.4496826827526092,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047946095466614,0.3343587815761566,0.3197475373744964,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927991509437561,0.2107745558023452,0.964637577533722,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,294.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566084384918213,1.0,1.0,0.0,1.0,-2.873850584030152,2.873844146728516,6.641874279011972e-06,2.220428466796875,0.8533867001533508,0.8533867001533508,0.0,155.96522521972656,171.0,38369.703125,-0.0,2120.47314453125,1.0,282.4400329589844,285.0965881347656,293.60791015625,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435964584350586,1.0,0.0,0.0,3.4475228786468506,3.447545051574707,7.930628953545238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.27978515625,0.0,1321.789794921875,1895.4371337890625,0.0,2875.33447265625,0.8604287505149841,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210516929626465,0.2448959797620773,0.2238877117633819,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716799736023,0.4574536979198456,0.4358284473419189,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891446232795716,0.6410417556762695,0.4488999545574188,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185808181763,0.3345191776752472,0.320155531167984,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854014992713928,0.2107093930244445,0.9655476808547974,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,294.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606583952903748,1.0,1.0,0.0,1.0,-2.8747339248657227,2.874727249145508,6.646092515438795e-06,2.2211711406707764,0.8526585102081299,0.8526585102081299,0.0,162.493408203125,174.0,36865.046875,-0.0,2153.95166015625,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304344415664673,1.0,0.0,0.0,3.4383552074432373,3.4383773803710938,7.888506274866813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.11279296875,0.0,1311.9002685546875,1895.4371337890625,0.0,2752.489990234375,0.8583125472068787,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210516929626465,0.2448959797620773,0.2238877117633819,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716799736023,0.4574536979198456,0.4358284473419189,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891446232795716,0.6410417556762695,0.4488999545574188,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185808181763,0.3345191776752472,0.320155531167984,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854014992713928,0.2107093930244445,0.9655476808547974,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,294.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606583952903748,1.0,1.0,0.0,1.0,-2.8747339248657227,2.874727249145508,6.646092515438795e-06,2.2211711406707764,0.8526585102081299,0.8526585102081299,0.0,162.493408203125,174.0,36865.046875,-0.0,2153.95166015625,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304344415664673,1.0,0.0,0.0,3.4383552074432373,3.4383773803710938,7.888506274866813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.11279296875,0.0,1311.9002685546875,1895.4371337890625,0.0,2752.489990234375,0.8583125472068787,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163489460945129,0.2449942529201507,0.2241465300321579,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741181492805481,0.4571443498134613,0.4357005357742309,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430802822113,0.6416680216789246,0.4493090510368347,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910051345825195,0.334710955619812,0.320515513420105,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803098917007446,0.2106878757476806,0.966292917728424,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,293.9659118652344,297.12664794921875,286.375,1.0,0.5638414621353149,1.0,1.0,0.0,1.0,-2.8767106533050537,2.876703977584839,6.65539573674323e-06,2.2227699756622314,0.8526570200920105,0.8526570200920105,0.0,167.3571319580078,177.0,35368.76171875,-0.0,2181.170654296875,1.0,283.03973388671875,285.4989318847656,293.5262451171875,295.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159086108207703,1.0,0.0,0.0,3.433001756668091,3.433023691177368,7.863960718168528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3037109375,0.0,1305.85693359375,1895.4371337890625,0.0,2617.7080078125,0.855044960975647,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163489460945129,0.2449942529201507,0.2241465300321579,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741181492805481,0.4571443498134613,0.4357005357742309,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430802822113,0.6416680216789246,0.4493090510368347,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910051345825195,0.334710955619812,0.320515513420105,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803098917007446,0.2106878757476806,0.966292917728424,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,293.9659118652344,297.12664794921875,286.375,1.0,0.5638414621353149,1.0,1.0,0.0,1.0,-2.8767106533050537,2.876703977584839,6.65539573674323e-06,2.2227699756622314,0.8526570200920105,0.8526570200920105,0.0,167.3571319580078,177.0,35368.76171875,-0.0,2181.170654296875,1.0,283.03973388671875,285.4989318847656,293.5262451171875,295.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159086108207703,1.0,0.0,0.0,3.433001756668091,3.433023691177368,7.863960718168528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3037109375,0.0,1305.85693359375,1895.4371337890625,0.0,2617.7080078125,0.855044960975647,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120802998542786,0.2447450309991836,0.2241954505443573,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685026168823242,0.4564674794673919,0.4353656768798828,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784202575683594,0.6420103311538696,0.449785441160202,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.786164402961731,0.3345802426338196,0.3206721842288971,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759252548217773,0.2104655504226684,0.966443657875061,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,293.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664663314819336,1.0,1.0,0.0,1.0,-2.877313137054444,2.8773064613342285,6.658453457930591e-06,2.223356008529663,0.8511099219322205,0.8511099219322205,0.0,171.6021728515625,180.0,34635.2109375,-0.0,2203.026611328125,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098786473274231,1.0,0.0,0.0,3.408655881881714,3.408677577972412,7.75281876030931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.65185546875,0.0,1279.3394775390625,1895.4371337890625,0.0,2562.075927734375,0.847995936870575,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120802998542786,0.2447450309991836,0.2241954505443573,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685026168823242,0.4564674794673919,0.4353656768798828,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784202575683594,0.6420103311538696,0.449785441160202,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.786164402961731,0.3345802426338196,0.3206721842288971,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759252548217773,0.2104655504226684,0.966443657875061,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,293.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664663314819336,1.0,1.0,0.0,1.0,-2.877313137054444,2.8773064613342285,6.658453457930591e-06,2.223356008529663,0.8511099219322205,0.8511099219322205,0.0,171.6021728515625,180.0,34635.2109375,-0.0,2203.026611328125,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098786473274231,1.0,0.0,0.0,3.408655881881714,3.408677577972412,7.75281876030931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.65185546875,0.0,1279.3394775390625,1895.4371337890625,0.0,2562.075927734375,0.847995936870575,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390748023987,0.2439458072185516,0.2237688153982162,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217246055603,0.4551446437835693,0.4344530701637268,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728398323059082,0.6415051221847534,0.4497162997722626,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809840440750122,0.3339008688926697,0.3203397393226623,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712196469306946,0.2098525017499923,0.9649843573570251,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,293.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685091018676758,1.0,1.0,0.0,1.0,-2.873471975326538,2.8734652996063232,6.64094977764762e-06,2.220505475997925,0.8476682901382446,0.8476682901382446,0.0,175.8131561279297,183.0,34238.88671875,-0.0,2217.07373046875,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093652725219727,1.0,0.0,0.0,3.3633053302764893,3.3633265495300293,7.547895393145154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48583984375,0.0,1231.355712890625,1895.4371337890625,0.0,2557.34912109375,0.836909294128418,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390748023987,0.2439458072185516,0.2237688153982162,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217246055603,0.4551446437835693,0.4344530701637268,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728398323059082,0.6415051221847534,0.4497162997722626,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809840440750122,0.3339008688926697,0.3203397393226623,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712196469306946,0.2098525017499923,0.9649843573570251,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,293.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685091018676758,1.0,1.0,0.0,1.0,-2.873471975326538,2.8734652996063232,6.64094977764762e-06,2.220505475997925,0.8476682901382446,0.8476682901382446,0.0,175.8131561279297,183.0,34238.88671875,-0.0,2217.07373046875,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093652725219727,1.0,0.0,0.0,3.3633053302764893,3.3633265495300293,7.547895393145154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48583984375,0.0,1231.355712890625,1895.4371337890625,0.0,2557.34912109375,0.836909294128418,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044761776924133,0.2433974593877792,0.2233974337577819,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596156239509583,0.454302430152893,0.4337972104549408,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698522686958312,0.6410247087478638,0.4494912028312683,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782942056655884,0.3333983123302459,0.319998562335968,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.668761134147644,0.2094191908836364,0.96362966299057,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,293.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693165063858032,1.0,1.0,0.0,1.0,-2.8699300289154053,2.8699233531951904,6.624686648137868e-06,2.2178122997283936,0.8454594612121582,0.8454594612121582,0.0,177.89468383789062,183.0,33986.7109375,-0.0,2221.1767578125,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089789152145386,1.0,0.0,0.0,3.327864170074463,3.3278849124908447,7.389660936496512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.24462890625,0.0,1194.4112548828125,1895.4371337890625,0.0,2553.793212890625,0.8311100006103516,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018124461174011,0.2427890747785568,0.222962886095047,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566638231277466,0.4533848166465759,0.4330595135688782,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668402075767516,0.6404520869255066,0.4491937458515167,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756308913230896,0.3328225910663605,0.3195790350437164,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.666313648223877,0.2089248746633529,0.961967706680298,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,293.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700020790100098,1.0,1.0,0.0,1.0,-2.8656630516052246,2.865656614303589,6.605082489841152e-06,2.214550733566284,0.8428583741188049,0.8428583741188049,0.0,179.91847229003906,186.0,33772.96875,-0.0,2223.73828125,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808204710483551,1.0,0.0,0.0,3.304426908493042,3.304447650909424,7.28594102383795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.3916015625,0.0,1171.1845703125,1895.4371337890625,0.0,2546.67041015625,0.8227112889289856,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.698855996131897,0.2420613765716552,0.2224196046590805,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534426689147949,0.4522976875305176,0.4321587383747101,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.963464856147766,0.6397398114204407,0.4487933218479156,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727025151252747,0.332116037607193,0.3190354704856872,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636084914207458,0.2083169966936111,0.959808588027954,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,293.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706458687782288,1.0,1.0,0.0,1.0,-2.860198736190796,2.86019229888916,6.579986802535132e-06,2.2103593349456787,0.8396627306938171,0.8396627306938171,0.0,182.113525390625,186.0,33458.546875,-0.0,2225.06787109375,1.0,283.1499938964844,285.6022033691406,293.4348449707031,295.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067562580108643,1.0,0.0,0.0,3.259873867034912,3.259894132614136,7.090794724717853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.16455078125,0.0,1126.6937255859375,1895.4371337890625,0.0,2533.35400390625,0.8148161768913269,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965811252593994,0.2414629459381103,0.2219664603471756,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509968519210815,0.4514088332653045,0.4314157366752624,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608436822891236,0.639136016368866,0.448448121547699,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704659104347229,0.3315241634845733,0.3185702562332153,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615324020385742,0.2078067511320114,0.9579480886459352,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,293.626953125,297.1095275878906,286.4354553222656,1.0,0.5710747838020325,1.0,1.0,0.0,1.0,-2.855551719665528,2.8555450439453125,6.558668701472925e-06,2.2067887783050537,0.8368366956710815,0.8368366956710815,0.0,183.7783050537109,189.0,33245.6796875,-0.0,2225.20556640625,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053032755851746,1.0,0.0,0.0,3.235054016113281,3.2350738048553467,6.983231060075923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.58447265625,0.0,1103.126953125,1895.4371337890625,0.0,2520.010009765625,0.806115448474884,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584802627563,0.2400479614734649,0.2208693921566009,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857204437256,0.4493163526058197,0.4296366274356842,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549792408943176,0.6376710534095764,0.4475789964199066,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771970748901,0.3300965428352356,0.3174148499965668,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569695472717285,0.2065705209970474,0.9532947540283204,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,293.55145263671875,297.10125732421875,286.4427185058594,1.0,0.571847140789032,1.0,1.0,0.0,1.0,-2.844069480895996,2.8440630435943604,6.506106274173362e-06,2.1979496479034424,0.8297213912010193,0.8297213912010193,0.0,187.39749145507807,177.0,32668.599609375,-0.0,2223.1279296875,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010309338569641,1.0,0.0,0.0,3.157106876373291,3.157125949859619,6.650769819316338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85888671875,0.0,1030.1385498046875,1895.4371337890625,0.0,2480.8544921875,0.7875763773918152,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584802627563,0.2400479614734649,0.2208693921566009,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857204437256,0.4493163526058197,0.4296366274356842,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549792408943176,0.6376710534095764,0.4475789964199066,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771970748901,0.3300965428352356,0.3174148499965668,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569695472717285,0.2065705209970474,0.9532947540283204,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,293.55145263671875,297.10125732421875,286.4427185058594,1.0,0.571847140789032,1.0,1.0,0.0,1.0,-2.844069480895996,2.8440630435943604,6.506106274173362e-06,2.1979496479034424,0.8297213912010193,0.8297213912010193,0.0,187.39749145507807,177.0,32668.599609375,-0.0,2223.1279296875,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010309338569641,1.0,0.0,0.0,3.157106876373291,3.157125949859619,6.650769819316338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85888671875,0.0,1030.1385498046875,1895.4371337890625,0.0,2480.8544921875,0.7875763773918152,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921663284301758,0.2385979145765304,0.2194880247116089,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223048210144,0.4471616148948669,0.4275351464748382,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103669643402,0.6361138224601746,0.4464514851570129,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085958480835,0.3285954594612121,0.3159253895282745,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574633121490479,0.2052691578865051,0.9470911026000975,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,293.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679338574409485,1.0,1.0,0.0,1.0,-2.829285860061645,2.8292794227600098,6.438770469685551e-06,2.18658185005188,0.8215612769126892,0.8215612769126892,0.0,184.5247039794922,165.0,32031.494140625,-0.0,2184.09130859375,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958500385284424,1.0,0.0,0.0,3.071791648864746,3.071810007095337,6.296176024989109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.94091796875,0.0,954.2999267578124,1895.4371337890625,0.0,2433.54541015625,0.7673838138580322,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921663284301758,0.2385979145765304,0.2194880247116089,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223048210144,0.4471616148948669,0.4275351464748382,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103669643402,0.6361138224601746,0.4464514851570129,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085958480835,0.3285954594612121,0.3159253895282745,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574633121490479,0.2052691578865051,0.9470911026000975,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,293.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679338574409485,1.0,1.0,0.0,1.0,-2.829285860061645,2.8292794227600098,6.438770469685551e-06,2.18658185005188,0.8215612769126892,0.8215612769126892,0.0,184.5247039794922,165.0,32031.494140625,-0.0,2184.09130859375,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958500385284424,1.0,0.0,0.0,3.071791648864746,3.071810007095337,6.296176024989109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.94091796875,0.0,954.2999267578124,1895.4371337890625,0.0,2433.54541015625,0.7673838138580322,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964209675788879,0.2371640056371688,0.2179682850837707,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630266189575,0.444988340139389,0.425255537033081,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642124772071838,0.6345030069351196,0.4451692402362823,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722156524658,0.3270692229270935,0.3142506182193756,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612337231636047,0.2039575725793838,0.9400665760040284,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,293.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616244077682495,1.0,1.0,0.0,1.0,-2.8127241134643555,2.81271767616272,6.363648935803212e-06,2.173800230026245,0.8123590350151062,0.8123590350151062,0.0,177.7010498046875,153.0,31343.36328125,-0.0,2123.4970703125,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899183034896851,1.0,0.0,0.0,2.9797072410583496,2.979724407196045,5.924347306063282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.91650390625,0.0,877.0244140625,1895.4371337890625,0.0,2379.631103515625,0.7456924319267273,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964209675788879,0.2371640056371688,0.2179682850837707,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630266189575,0.444988340139389,0.425255537033081,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642124772071838,0.6345030069351196,0.4451692402362823,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722156524658,0.3270692229270935,0.3142506182193756,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612337231636047,0.2039575725793838,0.9400665760040284,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,293.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616244077682495,1.0,1.0,0.0,1.0,-2.8127241134643555,2.81271767616272,6.363648935803212e-06,2.173800230026245,0.8123590350151062,0.8123590350151062,0.0,177.7010498046875,153.0,31343.36328125,-0.0,2123.4970703125,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899183034896851,1.0,0.0,0.0,2.9797072410583496,2.979724407196045,5.924347306063282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.91650390625,0.0,877.0244140625,1895.4371337890625,0.0,2379.631103515625,0.7456924319267273,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995006799697876,0.2364547550678253,0.2171812355518341,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555433750152588,0.443899005651474,0.4240759909152984,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688963890075684,0.6336816549301147,0.4444883465766907,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749326229095459,0.3263010680675506,0.3133720457553863,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640065908432007,0.2033034563064575,0.9363912343978882,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,293.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578876733779907,1.0,1.0,0.0,1.0,-2.8040692806243896,2.804063081741333,6.324556579784257e-06,2.1671156883239746,0.8074220418930054,0.8074220418930054,0.0,173.42202758789062,153.0,30951.9765625,-0.0,2088.6826171875,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866617441177368,1.0,0.0,0.0,2.923854112625122,2.923870801925659,5.704330874323205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.056640625,0.0,831.855224609375,1895.4371337890625,0.0,2350.153564453125,0.73527991771698,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031223177909851,0.235749289393425,0.2163870334625244,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598852753639221,0.4428076148033142,0.4228838980197906,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741051197052002,0.6328466534614563,0.4437935054302215,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789966464042664,0.3255296051502228,0.3124783635139465,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673065423965454,0.2026515007019043,0.932660698890686,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,293.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538775324821472,1.0,1.0,0.0,1.0,-2.7952897548675537,2.795283317565918,6.285019935603486e-06,2.1603333950042725,0.802165150642395,0.802165150642395,0.0,168.7462158203125,141.0,30612.001953125,-0.0,2051.972900390625,1.0,283.1499938964844,285.6875,293.20574951171875,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832764387130737,1.0,0.0,0.0,2.88132643699646,2.881342649459839,5.539598078030394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3427734375,0.0,799.481689453125,1895.4371337890625,0.0,2319.606689453125,0.7226163148880005,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.711712658405304,0.2343510687351226,0.2147770076990127,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.870413064956665,0.4406249225139618,0.4204627871513366,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854973554611206,0.6311490535736084,0.4423534572124481,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887633442878723,0.3239807188510895,0.3106500804424286,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753605604171753,0.2013560533523559,0.9250778555870056,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,293.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452584028244019,1.0,1.0,0.0,1.0,-2.7774038314819336,2.777397632598877,6.204850251378957e-06,2.1465115547180176,0.7910410761833191,0.7910410761833191,0.0,158.5946807861328,129.0,29840.525390625,-0.0,1974.889404296875,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759369611740112,1.0,0.0,0.0,2.7770347595214844,2.777050018310547,5.145836325937125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49853515625,0.0,722.671142578125,1895.4371337890625,0.0,2253.738037109375,0.6982519626617432,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.711712658405304,0.2343510687351226,0.2147770076990127,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.870413064956665,0.4406249225139618,0.4204627871513366,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854973554611206,0.6311490535736084,0.4423534572124481,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887633442878723,0.3239807188510895,0.3106500804424286,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753605604171753,0.2013560533523559,0.9250778555870056,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,293.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452584028244019,1.0,1.0,0.0,1.0,-2.7774038314819336,2.777397632598877,6.204850251378957e-06,2.1465115547180176,0.7910410761833191,0.7910410761833191,0.0,158.5946807861328,129.0,29840.525390625,-0.0,1974.889404296875,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759369611740112,1.0,0.0,0.0,2.7770347595214844,2.777050018310547,5.145836325937125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49853515625,0.0,722.671142578125,1895.4371337890625,0.0,2253.738037109375,0.6982519626617432,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214564681053162,0.2329670786857605,0.2131548672914505,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384442865848541,0.4180159270763397,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974833726882936,0.6294287443161011,0.4408746659755707,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.800662636756897,0.3224246501922607,0.3087879419326782,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853475570678711,0.2000706493854522,0.9174153208732604,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,293.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360814332962036,1.0,1.0,0.0,1.0,-2.7592885494232178,2.759282350540161,6.124167612142628e-06,2.1325087547302246,0.7790464758872986,0.7790464758872986,0.0,147.7703399658203,117.0,29030.6171875,-0.0,1895.2122802734373,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678914666175842,1.0,0.0,0.0,2.667269468307495,2.667283773422241,4.747085995404632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60693359375,0.0,647.5396728515625,1895.4371337890625,0.0,2182.13720703125,0.6727067828178406,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214564681053162,0.2329670786857605,0.2131548672914505,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384442865848541,0.4180159270763397,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974833726882936,0.6294287443161011,0.4408746659755707,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.800662636756897,0.3224246501922607,0.3087879419326782,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853475570678711,0.2000706493854522,0.9174153208732604,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,293.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360814332962036,1.0,1.0,0.0,1.0,-2.7592885494232178,2.759282350540161,6.124167612142628e-06,2.1325087547302246,0.7790464758872986,0.7790464758872986,0.0,147.7703399658203,117.0,29030.6171875,-0.0,1895.2122802734373,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678914666175842,1.0,0.0,0.0,2.667269468307495,2.667283773422241,4.747085995404632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60693359375,0.0,647.5396728515625,1895.4371337890625,0.0,2182.13720703125,0.6727067828178406,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296867370605469,0.2315378189086914,0.2115876227617263,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8950840830802917,0.4362105131149292,0.4156200587749481,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290876865386963,0.4264142513275146,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208081722259521,0.3069677650928497,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.694166898727417,0.1987430602312088,0.9100233912467957,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,293.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257077813148499,1.0,1.0,0.0,1.0,-2.726076602935791,2.726070642471313,5.978020908514736e-06,2.107025384902954,0.7661070227622986,0.7661070227622986,0.0,138.37637329101562,105.0,28104.125,-0.0,1800.26220703125,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590029239654541,1.0,0.0,0.0,2.552297592163086,2.5523111820220947,4.3466633314892533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.845703125,0.0,574.8677978515625,1895.4371337890625,0.0,2103.832763671875,0.6460594534873962,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296867370605469,0.2315378189086914,0.2115876227617263,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8950840830802917,0.4362105131149292,0.4156200587749481,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290876865386963,0.4264142513275146,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208081722259521,0.3069677650928497,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.694166898727417,0.1987430602312088,0.9100233912467957,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,293.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257077813148499,1.0,1.0,0.0,1.0,-2.726076602935791,2.726070642471313,5.978020908514736e-06,2.107025384902954,0.7661070227622986,0.7661070227622986,0.0,138.37637329101562,105.0,28104.125,-0.0,1800.26220703125,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590029239654541,1.0,0.0,0.0,2.552297592163086,2.5523111820220947,4.3466633314892533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.845703125,0.0,574.8677978515625,1895.4371337890625,0.0,2103.832763671875,0.6460594534873962,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389041781425476,0.2300521433353424,0.2099610865116119,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083906412124634,0.4339062571525574,0.413150817155838,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322374939918518,0.4062972068786621,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625353813171,0.3191225528717041,0.3050743341445923,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040595412254333,0.1973741352558136,0.9023979902267456,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,293.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141159296035767,1.0,1.0,0.0,1.0,-2.685564041137696,2.685558319091797,5.801647603220772e-06,2.075706243515014,0.752165675163269,0.752165675163269,0.0,128.71092224121094,93.0,27100.541015625,-0.0,1695.4864501953125,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486782670021057,1.0,0.0,0.0,2.4320309162139893,2.4320435523986816,3.946676940813633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.060546875,0.0,505.150634765625,1895.4371337890625,0.0,2014.027099609375,0.6183205842971802,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389041781425476,0.2300521433353424,0.2099610865116119,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083906412124634,0.4339062571525574,0.413150817155838,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322374939918518,0.4062972068786621,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625353813171,0.3191225528717041,0.3050743341445923,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040595412254333,0.1973741352558136,0.9023979902267456,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,293.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141159296035767,1.0,1.0,0.0,1.0,-2.685564041137696,2.685558319091797,5.801647603220772e-06,2.075706243515014,0.752165675163269,0.752165675163269,0.0,128.71092224121094,93.0,27100.541015625,-0.0,1695.4864501953125,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486782670021057,1.0,0.0,0.0,2.4320309162139893,2.4320435523986816,3.946676940813633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.060546875,0.0,505.150634765625,1895.4371337890625,0.0,2014.027099609375,0.6183205842971802,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442837357521057,0.2293007671833038,0.2091292738914489,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.916629672050476,0.432740569114685,0.4118911623954773,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347618103027344,0.3954217135906219,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281065225601196,0.3182644248008728,0.3041023910045624,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.709718644618988,0.1966889500617981,0.8985257744789124,286.5736389160156,287.6159973144531,292.0,289.989501953125,293.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079770088195801,1.0,1.0,0.0,1.0,-2.6641616821289062,2.664155960083008,5.709504421247402e-06,2.059144735336304,0.7448996901512146,0.7448996901512146,0.0,123.67705535888672,93.0,26545.802734375,-0.0,1641.6273193359375,1.0,283.1499938964844,285.8311462402344,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.404296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429263591766357,1.0,0.0,0.0,2.362828016281128,2.362839937210083,3.725268697962747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.36279296875,0.0,467.2975463867188,1895.4371337890625,0.0,1964.573486328125,0.6050495505332947,1.0,0.0,3.0,1.0,0.0
