time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502892017364502,0.2285468280315399,0.2082951366901397,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259769916534424,0.4315694868564605,0.4106272459030151,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377484202384949,0.3840124607086181,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348469138145447,0.3173990547657013,0.3031231760978699,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156602144241333,0.1960109174251556,0.8946682810783386,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,292.96490478515625,297.0980834960937,286.5821838378906,1.0,0.501639187335968,1.0,1.0,0.0,1.0,-2.642119169235229,2.64211368560791,5.615371264866553e-06,2.0420851707458496,0.7373281121253967,0.7373281121253967,0.0,118.5417022705078,96.0,26050.818359375,-0.0,1587.20458984375,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368779182434082,1.0,0.0,0.0,2.306994199752808,2.307005882263184,3.551292309111887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4443359375,0.0,439.0856018066406,1895.4371337890625,0.0,1913.0445556640625,0.5896120667457581,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553212642669678,0.2275989353656768,0.2073038071393966,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.933837890625,0.4300885498523712,0.4090864658355713,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417218446731567,0.3743516206741333,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405187129974365,0.316303551197052,0.3019446730613708,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.720354437828064,0.1951774060726165,0.8901931047439575,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,292.91796875,297.1166381835937,286.60614013671875,1.0,0.4962307214736938,1.0,1.0,0.0,1.0,-2.620659351348877,2.6206538677215576,5.524102562048938e-06,2.0252926349639893,0.7274918556213379,0.7274918556213379,0.0,114.19249725341795,96.0,25363.224609375,-0.0,1537.93212890625,1.0,283.1499938964844,285.87603759765625,292.8585205078125,294.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,24609.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286184430122375,1.0,0.0,0.0,2.219172954559326,2.2191836833953857,3.2860612009244505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.47265625,0.0,395.986572265625,1895.4371337890625,0.0,1843.505126953125,0.5722306370735168,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572831511497498,0.2270697504281997,0.2067769020795822,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369016289711,0.4292629659175873,0.4082545638084411,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437336206436157,0.370439350605011,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427558541297913,0.3156905472278595,0.3013123869895935,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221387624740601,0.1947207003831863,0.887862503528595,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,292.8915710449219,297.1260681152344,286.6175537109375,1.0,0.4937985837459564,1.0,1.0,0.0,1.0,-2.610762119293213,2.6107566356658936,5.482350843521999e-06,2.017591953277588,0.7218056917190552,0.7218056917190552,0.0,112.41868591308594,99.0,25027.064453125,-0.0,1516.4864501953125,1.0,283.1499938964844,285.8907165527344,292.8354797363281,294.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,24375.068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238739728927612,1.0,0.0,0.0,2.178107500076294,2.1781179904937744,3.16557049018229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.78564453125,0.0,377.3909301757813,1895.4371337890625,0.0,1804.012939453125,0.5601389408111572,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602139115333557,0.2256265133619308,0.2053859382867813,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416103959083556,0.4270176887512207,0.4060363173484802,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483197808265686,0.3636387586593628,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287783622742,0.3140121698379516,0.2996301651000976,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247762084007263,0.1934864073991775,0.8818322420120239,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,292.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889065623283386,1.0,1.0,0.0,1.0,-2.5889792442321777,2.5889737606048584,5.391033482737839e-06,2.000651359558105,0.7058375477790833,0.7058375477790833,0.0,109.2160186767578,102.0,24019.140625,-0.0,1472.903076171875,1.0,283.1499938964844,285.9472351074219,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102810740470886,1.0,0.0,0.0,2.0469956398010254,2.047005414962769,2.7959362114415853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88525390625,0.0,320.8597412109375,1895.4371337890625,0.0,1692.8148193359375,0.5302457213401794,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602139115333557,0.2256265133619308,0.2053859382867813,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416103959083556,0.4270176887512207,0.4060363173484802,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483197808265686,0.3636387586593628,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287783622742,0.3140121698379516,0.2996301651000976,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247762084007263,0.1934864073991775,0.8818322420120239,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,292.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889065623283386,1.0,1.0,0.0,1.0,-2.5889792442321777,2.5889737606048584,5.391033482737839e-06,2.000651359558105,0.7058375477790833,0.7058375477790833,0.0,109.2160186767578,102.0,24019.140625,-0.0,1472.903076171875,1.0,283.1499938964844,285.9472351074219,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102810740470886,1.0,0.0,0.0,2.0469956398010254,2.047005414962769,2.7959362114415853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88525390625,0.0,320.8597412109375,1895.4371337890625,0.0,1692.8148193359375,0.5302457213401794,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601706981658936,0.2242202460765838,0.2040888220071792,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969394683838,0.4248417615890503,0.4039461612701416,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515207290649414,0.3614045977592468,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605808258057,0.3123692572116852,0.298044741153717,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247344851493835,0.1922767162322998,0.8762515783309937,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,292.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860944151878357,1.0,1.0,0.0,1.0,-2.5736091136932373,2.573603630065918,5.327085546014132e-06,1.9887093305587769,0.6895459890365601,0.6895459890365601,0.0,107.8929214477539,105.0,23007.376953125,-0.0,1446.6580810546875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963324546813965,1.0,0.0,0.0,1.915125012397766,1.9151338338851929,2.447302733799006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.05078125,0.0,269.9673156738281,1895.4371337890625,0.0,1581.9306640625,0.5002579689025879,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601706981658936,0.2242202460765838,0.2040888220071792,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969394683838,0.4248417615890503,0.4039461612701416,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515207290649414,0.3614045977592468,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605808258057,0.3123692572116852,0.298044741153717,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247344851493835,0.1922767162322998,0.8762515783309937,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,292.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860944151878357,1.0,1.0,0.0,1.0,-2.5736091136932373,2.573603630065918,5.327085546014132e-06,1.9887093305587769,0.6895459890365601,0.6895459890365601,0.0,107.8929214477539,105.0,23007.376953125,-0.0,1446.6580810546875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963324546813965,1.0,0.0,0.0,1.915125012397766,1.9151338338851929,2.447302733799006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.05078125,0.0,269.9673156738281,1895.4371337890625,0.0,1581.9306640625,0.5002579689025879,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580052018165588,0.222852349281311,0.2028682678937912,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392371773719788,0.42273610830307,0.401966392993927,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.653596043586731,0.3623793721199035,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700671195984,0.3107640147209167,0.2965389788150787,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227563858032227,0.191072940826416,0.8709259033203125,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,292.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847395718097687,1.0,1.0,0.0,1.0,-2.562723159790039,2.562717914581299,5.282048732624389e-06,1.980262398719788,0.6730438470840454,0.6730438470840454,0.0,107.86615753173828,108.0,21982.33984375,-0.0,1432.2149658203125,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819224953651428,1.0,0.0,0.0,1.7839155197143557,1.7839235067367554,2.123449718283155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46435546875,0.0,224.9081573486328,1895.4371337890625,0.0,1471.1138916015625,0.4734840393066406,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580052018165588,0.222852349281311,0.2028682678937912,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392371773719788,0.42273610830307,0.401966392993927,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.653596043586731,0.3623793721199035,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700671195984,0.3107640147209167,0.2965389788150787,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227563858032227,0.191072940826416,0.8709259033203125,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,292.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847395718097687,1.0,1.0,0.0,1.0,-2.562723159790039,2.562717914581299,5.282048732624389e-06,1.980262398719788,0.6730438470840454,0.6730438470840454,0.0,107.86615753173828,108.0,21982.33984375,-0.0,1432.2149658203125,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819224953651428,1.0,0.0,0.0,1.7839155197143557,1.7839235067367554,2.123449718283155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46435546875,0.0,224.9081573486328,1895.4371337890625,0.0,1471.1138916015625,0.4734840393066406,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.75633305311203,0.2221631705760955,0.2022745311260223,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369898438453674,0.4216847419738769,0.4010025560855865,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542556881904602,0.3637702465057373,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426800966262817,0.3099573254585266,0.2958039045333862,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212090492248535,0.1904589086771011,0.8682994246482849,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,292.63494873046875,297.1580810546875,286.8285522460937,1.0,0.484465628862381,1.0,1.0,0.0,1.0,-2.5584826469421387,2.5584774017333984,5.264568699203664e-06,1.976977825164795,0.6645850539207458,0.6645850539207458,0.0,108.2166519165039,108.0,21529.271484375,-0.0,1428.1910400390625,1.0,283.1499938964844,286.114501953125,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674765408039093,1.0,0.0,0.0,1.7296968698501587,1.72970449924469,1.99633475972405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.3125,0.0,208.46534729003903,1895.4371337890625,0.0,1417.583251953125,0.4617927670478821,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543339729309082,0.2214587032794952,0.201676145195961,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342433214187622,0.4206190407276153,0.4000356793403625,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546747088432312,0.3656595945358276,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406363725662231,0.3091360628604889,0.2950648665428161,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193365097045898,0.1898277103900909,0.8656404614448547,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,292.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843985736370086,1.0,1.0,0.0,1.0,-2.55478835105896,2.55478310585022,5.249372406979092e-06,1.9741203784942627,0.6559901237487793,0.6559901237487793,0.0,108.76652526855467,111.0,21090.40234375,-0.0,1425.759033203125,1.0,283.1499938964844,286.1427001953125,292.5814208984375,294.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20641.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677538752555847,1.0,0.0,0.0,1.6785938739776611,1.6786012649536133,1.8801161161263733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.1552734375,0.0,193.9501190185547,1895.4371337890625,0.0,1366.1627197265625,0.4509608745574951,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495923638343811,0.2200007885694503,0.200452446937561,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771379470824,0.4184381663799286,0.398074209690094,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548517942428589,0.3706274628639221,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074435293674469,0.2935586869716644,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.714759349822998,0.1885072290897369,0.8601536750793457,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,292.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847391843795776,1.0,1.0,0.0,1.0,-2.548526763916016,2.5485215187072754,5.223684638622217e-06,1.969286561012268,0.6383920311927795,0.6383920311927795,0.0,110.3470687866211,114.0,20236.705078125,-0.0,1424.46533203125,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541761755943298,1.0,0.0,0.0,1.5824569463729858,1.5824638605117798,1.6709259398339785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.529296875,0.0,169.00267028808594,1895.4371337890625,0.0,1269.6021728515625,0.431076169013977,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495923638343811,0.2200007885694503,0.200452446937561,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771379470824,0.4184381663799286,0.398074209690094,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548517942428589,0.3706274628639221,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074435293674469,0.2935586869716644,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.714759349822998,0.1885072290897369,0.8601536750793457,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,292.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847391843795776,1.0,1.0,0.0,1.0,-2.548526763916016,2.5485215187072754,5.223684638622217e-06,1.969286561012268,0.6383920311927795,0.6383920311927795,0.0,110.3470687866211,114.0,20236.705078125,-0.0,1424.46533203125,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541761755943298,1.0,0.0,0.0,1.5824569463729858,1.5824638605117798,1.6709259398339785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.529296875,0.0,169.00267028808594,1895.4371337890625,0.0,1269.6021728515625,0.431076169013977,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442083954811096,0.218486487865448,0.1991920322179794,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880509376526,0.4161987602710724,0.3960724174976349,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542448997497559,0.3767532706260681,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116824150085,0.3056893050670624,0.2920099198818207,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092323899269104,0.1871120631694793,0.8544090986251831,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,292.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855319559574127,1.0,1.0,0.0,1.0,-2.543203830718994,2.543198585510254,5.201915882935282e-06,1.965186595916748,0.6202603578567505,0.6202603578567505,0.0,112.41124725341795,117.0,19395.103515625,-0.0,1426.4886474609375,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409344673156738,1.0,0.0,0.0,1.491091012954712,1.4910975694656372,1.483548430769588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.76953125,0.0,147.83348083496094,1895.4371337890625,0.0,1179.47509765625,0.4127539694309234,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442083954811096,0.218486487865448,0.1991920322179794,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880509376526,0.4161987602710724,0.3960724174976349,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542448997497559,0.3767532706260681,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116824150085,0.3056893050670624,0.2920099198818207,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092323899269104,0.1871120631694793,0.8544090986251831,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,292.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855319559574127,1.0,1.0,0.0,1.0,-2.543203830718994,2.543198585510254,5.201915882935282e-06,1.965186595916748,0.6202603578567505,0.6202603578567505,0.0,112.41124725341795,117.0,19395.103515625,-0.0,1426.4886474609375,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409344673156738,1.0,0.0,0.0,1.491091012954712,1.4910975694656372,1.483548430769588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.76953125,0.0,147.83348083496094,1895.4371337890625,0.0,1179.47509765625,0.4127539694309234,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385145425796509,0.2169322967529297,0.1979037970304489,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117845892906188,0.4139185547828674,0.3940401375293731,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529718041419983,0.3836147785186767,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.824074923992157,0.3038874864578247,0.2904250919818878,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030113339424133,0.1856554299592971,0.8484310507774353,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,292.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866134524345398,1.0,1.0,0.0,1.0,-2.538371086120605,2.5383660793304443,5.182204859011108e-06,1.961470603942871,0.6016287803649902,0.6016287803649902,0.0,114.80560302734376,120.0,18551.435546875,-0.0,1430.565673828125,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275920867919922,1.0,0.0,0.0,1.4023237228393557,1.402329921722412,1.312169644052119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07373046875,0.0,129.33299255371094,1895.4371337890625,0.0,1092.9559326171875,0.3954565227031708,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385145425796509,0.2169322967529297,0.1979037970304489,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117845892906188,0.4139185547828674,0.3940401375293731,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529718041419983,0.3836147785186767,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.824074923992157,0.3038874864578247,0.2904250919818878,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030113339424133,0.1856554299592971,0.8484310507774353,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,292.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866134524345398,1.0,1.0,0.0,1.0,-2.538371086120605,2.5383660793304443,5.182204859011108e-06,1.961470603942871,0.6016287803649902,0.6016287803649902,0.0,114.80560302734376,120.0,18551.435546875,-0.0,1430.565673828125,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275920867919922,1.0,0.0,0.0,1.4023237228393557,1.402329921722412,1.312169644052119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07373046875,0.0,129.33299255371094,1895.4371337890625,0.0,1092.9559326171875,0.3954565227031708,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343055605888367,0.2157870531082153,0.1969567388296127,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059836864471436,0.4122470021247864,0.3925527036190033,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516769528388977,0.3888873159885406,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.819536566734314,0.3025572299957275,0.2892572283744812,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983171105384827,0.1845679730176925,0.8439719080924988,287.0504150390625,288.4549255371094,291.32342529296875,289.4152526855469,292.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875178039073944,1.0,1.0,0.0,1.0,-2.535020112991333,2.5350148677825928,5.168564257473918e-06,1.9588963985443115,0.587807834148407,0.587807834148407,0.0,116.68927764892578,120.0,17934.318359375,-0.0,1434.3465576171875,1.0,283.1499938964844,286.337890625,292.34686279296875,293.6322021484375,293.1499938964844,293.1499938964844,283.1499938964844,19987.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176276803016663,1.0,0.0,0.0,1.3390411138534546,1.339047074317932,1.1964134216668756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.6123046875,0.0,117.26398468017578,1895.4371337890625,0.0,1031.3046875,0.3834220170974731,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327102422714233,0.2153515964746475,0.1965970396995544,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038583636283876,0.4116130769252777,0.3919890224933624,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.651111900806427,0.3909225761890411,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177953958511353,0.3020507097244262,0.288812905550003,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965229511260986,0.1841517984867096,0.8422657251358032,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,292.3049621582031,297.1058044433594,287.068359375,1.0,0.4878782629966736,1.0,1.0,0.0,1.0,-2.5337722301483154,2.533766984939575,5.163489731785376e-06,1.9579381942749023,0.5825242400169373,0.5825242400169373,0.0,117.42525482177734,123.0,17699.9921875,-0.0,1435.9005126953125,1.0,283.1499938964844,286.3525390625,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137768626213074,1.0,0.0,0.0,1.31536865234375,1.315374493598938,1.1544852185352285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.33740234375,0.0,112.97360229492188,1895.4371337890625,0.0,1008.1834716796876,0.3789843022823334,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298011183738708,0.2145543098449707,0.1959389001131057,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000738263130188,0.4104544222354889,0.3909592926502228,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499819159507751,0.3946762681007385,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145855069160461,0.3011223077774048,0.2879988849163055,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932381987571716,0.1833866983652115,0.839128851890564,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,292.268310546875,297.09771728515625,287.0965881347656,1.0,0.488555371761322,1.0,1.0,0.0,1.0,-2.5315072536468506,2.5315020084381104,5.154287009645486e-06,1.9561994075775144,0.5728050470352173,0.5728050470352173,0.0,118.79459381103516,123.0,17270.947265625,-0.0,1438.861083984375,1.0,283.1499938964844,286.3795166015625,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19915.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066188216209412,1.0,0.0,0.0,1.272524356842041,1.2725300788879397,1.0805021588566889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.515625,0.0,105.5039291381836,1895.4371337890625,0.0,966.2781372070312,0.3710416257381439,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268936634063721,0.2137533724308014,0.1952783167362213,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963049650192261,0.4092930257320404,0.3899277746677398,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487246155738831,0.3984707295894623,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113265633583069,0.3001883625984192,0.2871804237365722,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899496912956238,0.1826146095991134,0.8359631896018982,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,292.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892531931400299,1.0,1.0,0.0,1.0,-2.5292463302612305,2.5292410850524902,5.145109753357247e-06,1.9544639587402344,0.5629788637161255,0.5629788637161255,0.0,120.19388580322266,126.0,16839.94921875,-0.0,1441.9498291015625,1.0,283.1499938964844,286.40679931640625,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19866.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992725491523743,1.0,0.0,0.0,1.230140209197998,1.2301456928253174,1.0097239311335217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.78173828125,0.0,98.47737121582033,1895.4371337890625,0.0,924.7573852539062,0.3633002936840057,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227063775062561,0.2125944346189499,0.1943232864141464,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909204602241516,0.4076168239116668,0.3884400129318237,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466959118843079,0.4039773046970367,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065295219421387,0.2988345623016357,0.2859947681427002,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852348446846008,0.1814928650856018,0.8313633799552917,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,292.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902838468551636,1.0,1.0,0.0,1.0,-2.525976181030273,2.5259711742401123,5.131851139594801e-06,1.951954364776612,0.5486482381820679,0.5486482381820679,0.0,122.25012969970705,126.0,16216.65625,-0.0,1446.5452880859375,1.0,283.1499938964844,286.446533203125,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19794.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883548855781555,1.0,0.0,0.0,1.170003890991211,1.1700091361999512,9.134146949918433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.0849609375,0.0,89.0999526977539,1895.4371337890625,0.0,866.0221557617188,0.3525214195251465,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.721074640750885,0.2121420353651046,0.1939507573843002,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888465762138367,0.4069638550281524,0.3878607749938965,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458374857902527,0.4061257541179657,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046270608901978,0.2983052730560303,0.2855314612388611,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.683414101600647,0.1810539662837982,0.8295636177062988,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,292.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906904697418213,1.0,1.0,0.0,1.0,-2.5246949195861816,2.5246899127960205,5.1266615628264844e-06,1.9509711265563965,0.5430193543434143,0.5430193543434143,0.0,123.06031799316406,129.0,15973.6796875,-0.0,1448.3616943359375,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840016603469849,1.0,0.0,0.0,1.146931529045105,1.1469367742538452,8.777450943853182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.7470703125,0.0,85.68038940429688,1895.4371337890625,0.0,843.59423828125,0.3484526872634887,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151926159858704,0.2105182856321334,0.1926146000623703,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046265184879303,0.3857886791229248,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424326300621033,0.4138074219226837,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758215904236,0.2963997721672058,0.2838648855686188,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.676995038986206,0.1794762909412384,0.8230936527252197,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,292.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921597242355346,1.0,1.0,0.0,1.0,-2.5200536251068115,2.520048379898072,5.10788368046633e-06,1.947409629821777,0.522657573223114,0.522657573223114,0.0,125.99227905273438,117.0,15105.076171875,-0.0,1454.910888671875,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679671764373779,1.0,0.0,0.0,1.0661396980285645,1.0661447048187256,7.5844084790333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.568359375,0.0,74.4593734741211,1895.4371337890625,0.0,765.6575317382812,0.3345288634300232,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151926159858704,0.2105182856321334,0.1926146000623703,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046265184879303,0.3857886791229248,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424326300621033,0.4138074219226837,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758215904236,0.2963997721672058,0.2838648855686188,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.676995038986206,0.1794762909412384,0.8230936527252197,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,292.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921597242355346,1.0,1.0,0.0,1.0,-2.5200536251068115,2.520048379898072,5.10788368046633e-06,1.947409629821777,0.522657573223114,0.522657573223114,0.0,125.99227905273438,117.0,15105.076171875,-0.0,1454.910888671875,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679671764373779,1.0,0.0,0.0,1.0661396980285645,1.0661447048187256,7.5844084790333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.568359375,0.0,74.4593734741211,1895.4371337890625,0.0,765.6575317382812,0.3345288634300232,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146517634391785,0.2088581919670105,0.1911025047302246,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814648389816284,0.4022478461265564,0.3835315704345703,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394628286361694,0.4115107357501983,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935339927673,0.2944385409355163,0.2819983959197998,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761779189109802,0.1778621077537536,0.8157377243041992,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,292.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883338809013366,1.0,1.0,0.0,1.0,-2.501702308654785,2.501697301864624,5.034180958318757e-06,1.9334288835525515,0.5017933249473572,0.5017933249473572,0.0,124.46099853515624,105.0,14215.41796875,-0.0,1424.57080078125,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511945486068726,1.0,0.0,0.0,0.9879822731018066,0.987986981868744,6.513159434007322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83349609375,0.0,64.67736053466797,1895.4371337890625,0.0,691.5946655273438,0.3215909302234649,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146517634391785,0.2088581919670105,0.1911025047302246,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814648389816284,0.4022478461265564,0.3835315704345703,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394628286361694,0.4115107357501983,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935339927673,0.2944385409355163,0.2819983959197998,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761779189109802,0.1778621077537536,0.8157377243041992,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,292.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883338809013366,1.0,1.0,0.0,1.0,-2.501702308654785,2.501697301864624,5.034180958318757e-06,1.9334288835525515,0.5017933249473572,0.5017933249473572,0.0,124.46099853515624,105.0,14215.41796875,-0.0,1424.57080078125,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511945486068726,1.0,0.0,0.0,0.9879822731018066,0.987986981868744,6.513159434007322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83349609375,0.0,64.67736053466797,1895.4371337890625,0.0,691.5946655273438,0.3215909302234649,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182287573814392,0.2071753889322281,0.1894544661045074,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.886839747428894,0.3998224139213562,0.3811126053333282,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385290622711182,0.4017021059989929,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022222518920898,0.2924244701862335,0.2799622118473053,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796069145202637,0.1762361377477646,0.8077371716499329,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,291.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811019897460937,1.0,1.0,0.0,1.0,-2.4729795455932617,2.47297477722168,4.919403636449715e-06,1.9112775325775144,0.480292409658432,0.480292409658432,0.0,119.60746002197266,108.0,13367.5556640625,-0.0,1367.5162353515625,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337186455726624,1.0,0.0,0.0,0.9124456644058228,0.9124502539634703,5.5552995092966746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.6884765625,0.0,56.17063903808594,1895.4371337890625,0.0,621.94580078125,0.3096422255039215,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182287573814392,0.2071753889322281,0.1894544661045074,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.886839747428894,0.3998224139213562,0.3811126053333282,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385290622711182,0.4017021059989929,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022222518920898,0.2924244701862335,0.2799622118473053,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796069145202637,0.1762361377477646,0.8077371716499329,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,291.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811019897460937,1.0,1.0,0.0,1.0,-2.4729795455932617,2.47297477722168,4.919403636449715e-06,1.9112775325775144,0.480292409658432,0.480292409658432,0.0,119.60746002197266,108.0,13367.5556640625,-0.0,1367.5162353515625,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337186455726624,1.0,0.0,0.0,0.9124456644058228,0.9124502539634703,5.5552995092966746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.6884765625,0.0,56.17063903808594,1895.4371337890625,0.0,621.94580078125,0.3096422255039215,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190337777137756,0.206335574388504,0.1886544972658157,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882431983947754,0.398602694272995,0.3799193203449249,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386882066726685,0.3985995054244995,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033664226531982,0.291408360004425,0.2789587080478668,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803251504898071,0.175432026386261,0.8038855195045471,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,291.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787036478519439,1.0,1.0,0.0,1.0,-2.4610142707824707,2.4610095024108887,4.871695637120865e-06,1.9018956422805784,0.4693160355091095,0.4693160355091095,0.0,117.99403381347656,108.0,12951.6357421875,-0.0,1345.81689453125,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248317718505859,1.0,0.0,0.0,0.8757628202438354,0.8757672905921936,5.1176012760834055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.74560546875,0.0,52.35313415527344,1895.4371337890625,0.0,589.2705078125,0.3040381371974945,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.7190360426902771,0.2054946571588516,0.187878131866455,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885616064071655,0.3973813056945801,0.3787481188774109,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387870907783508,0.3969552516937256,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035314083099365,0.290386438369751,0.2779746651649475,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802060604095459,0.1746313422918319,0.8001750707626343,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,291.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768199920654297,1.0,1.0,0.0,1.0,-2.451056480407715,2.4510514736175537,4.832309969060589e-06,1.894159197807312,0.4582293033599853,0.4582293033599853,0.0,117.02745819091795,111.0,12543.08203125,-0.0,1329.4691162109375,1.0,283.1499938964844,286.6956787109375,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158727765083313,1.0,0.0,0.0,0.8399786949157715,0.8399831056594849,4.707930045810826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.5,0.0,48.81397247314453,1895.4371337890625,0.0,558.0901489257812,0.2986887395381927,1.0,0.0,3.0,1.0,0.0
