time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522382736206,0.2038029134273529,0.1863573789596557,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887164831161499,0.3949328064918518,0.3764413297176361,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384509801864624,0.3963538408279419,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167946815491,0.2883207499980926,0.2760282754898071,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783859133720398,0.1730270087718963,0.7929550409317017,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,291.79168701171875,297.05029296875,287.4491577148437,1.0,0.474311351776123,1.0,1.0,0.0,1.0,-2.43471908569336,2.4347143173217773,4.768070539284963e-06,1.8814778327941888,0.4357124865055084,0.4357124865055084,0.0,116.26302337646484,114.0,11743.9814453125,-0.0,1306.308349609375,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975563287734985,1.0,0.0,0.0,0.7712456583976746,0.7712498903274536,3.968980166746405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.47412109375,0.0,42.50405883789063,1895.4371337890625,0.0,499.4832763671875,0.2887281477451324,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522382736206,0.2038029134273529,0.1863573789596557,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887164831161499,0.3949328064918518,0.3764413297176361,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384509801864624,0.3963538408279419,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167946815491,0.2883207499980926,0.2760282754898071,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783859133720398,0.1730270087718963,0.7929550409317017,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,291.79168701171875,297.05029296875,287.4491577148437,1.0,0.474311351776123,1.0,1.0,0.0,1.0,-2.43471908569336,2.4347143173217773,4.768070539284963e-06,1.8814778327941888,0.4357124865055084,0.4357124865055084,0.0,116.26302337646484,114.0,11743.9814453125,-0.0,1306.308349609375,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975563287734985,1.0,0.0,0.0,0.7712456583976746,0.7712498903274536,3.968980166746405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.47412109375,0.0,42.50405883789063,1895.4371337890625,0.0,499.4832763671875,0.2887281477451324,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144283056259155,0.2020910829305648,0.1848595291376114,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335109710693,0.3924716114997864,0.3741651475429535,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372012495994568,0.3984473645687103,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986394762992859,0.2862196564674377,0.2740914225578308,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749731302261353,0.1714049279689788,0.7858689427375793,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,291.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730559885501861,1.0,1.0,0.0,1.0,-2.4218575954437256,2.421852827072144,4.717838237411343e-06,1.8715089559555047,0.4127366542816162,0.4127366542816162,0.0,116.66383361816406,117.0,10969.19140625,-0.0,1292.4000244140625,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770855009555816,1.0,0.0,0.0,0.7064891457557678,0.7064932584762573,3.3304615953966283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.462158203125,0.0,37.111629486083984,1895.4371337890625,0.0,441.4020690917969,0.2796950340270996,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144283056259155,0.2020910829305648,0.1848595291376114,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335109710693,0.3924716114997864,0.3741651475429535,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372012495994568,0.3984473645687103,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986394762992859,0.2862196564674377,0.2740914225578308,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749731302261353,0.1714049279689788,0.7858689427375793,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,291.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730559885501861,1.0,1.0,0.0,1.0,-2.4218575954437256,2.421852827072144,4.717838237411343e-06,1.8715089559555047,0.4127366542816162,0.4127366542816162,0.0,116.66383361816406,117.0,10969.19140625,-0.0,1292.4000244140625,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770855009555816,1.0,0.0,0.0,0.7064891457557678,0.7064932584762573,3.3304615953966283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.462158203125,0.0,37.111629486083984,1895.4371337890625,0.0,441.4020690917969,0.2796950340270996,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101393342018127,0.2003517746925354,0.183365985751152,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789485096931458,0.389988511800766,0.3718992471694946,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350240111351013,0.4023957252502441,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.793996274471283,0.2840752303600311,0.2721443176269531,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704953908920288,0.1697531789541244,0.7787981629371643,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,291.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726558029651642,1.0,1.0,0.0,1.0,-2.4112491607666016,2.4112443923950195,4.676637217926327e-06,1.863299369812012,0.3892944753170013,0.3892944753170013,0.0,117.87357330322266,105.0,10219.234375,-0.0,1284.6304931640625,1.0,283.1499938964844,286.900146484375,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544053077697754,1.0,0.0,0.0,0.6457747220993042,0.6457787156105042,2.7826304815903323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.685546875,0.0,32.50223159790039,1895.4371337890625,0.0,385.0038757324219,0.2714771628379822,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101393342018127,0.2003517746925354,0.183365985751152,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789485096931458,0.389988511800766,0.3718992471694946,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350240111351013,0.4023957252502441,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.793996274471283,0.2840752303600311,0.2721443176269531,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704953908920288,0.1697531789541244,0.7787981629371643,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,291.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726558029651642,1.0,1.0,0.0,1.0,-2.4112491607666016,2.4112443923950195,4.676637217926327e-06,1.863299369812012,0.3892944753170013,0.3892944753170013,0.0,117.87357330322266,105.0,10219.234375,-0.0,1284.6304931640625,1.0,283.1499938964844,286.900146484375,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544053077697754,1.0,0.0,0.0,0.6457747220993042,0.6457787156105042,2.7826304815903323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.685546875,0.0,32.50223159790039,1895.4371337890625,0.0,385.0038757324219,0.2714771628379822,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.710840106010437,0.1985600292682647,0.1817033439874649,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805658221244812,0.3874479234218597,0.3694554269313812,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329439282417297,0.397597074508667,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951118350028992,0.281855970621109,0.2700009346008301,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709091067314148,0.1680445522069931,0.7708641290664673,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,291.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674825668334961,1.0,1.0,0.0,1.0,-2.388460159301758,2.388455390930176,4.589101536112139e-06,1.8458467721939087,0.3652876317501068,0.3652876317501068,0.0,115.27639770507812,108.0,9476.5517578125,-0.0,1246.951904296875,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303661584854126,1.0,0.0,0.0,0.5886383652687073,0.5886422395706177,2.3120145797861372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.450439453125,0.0,28.50324440002441,1895.4371337890625,0.0,332.8550720214844,0.2640562653541565,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.710840106010437,0.1985600292682647,0.1817033439874649,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805658221244812,0.3874479234218597,0.3694554269313812,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329439282417297,0.397597074508667,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951118350028992,0.281855970621109,0.2700009346008301,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709091067314148,0.1680445522069931,0.7708641290664673,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,291.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674825668334961,1.0,1.0,0.0,1.0,-2.388460159301758,2.388455390930176,4.589101536112139e-06,1.8458467721939087,0.3652876317501068,0.3652876317501068,0.0,115.27639770507812,108.0,9476.5517578125,-0.0,1246.951904296875,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303661584854126,1.0,0.0,0.0,0.5886383652687073,0.5886422395706177,2.3120145797861372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.450439453125,0.0,28.50324440002441,1895.4371337890625,0.0,332.8550720214844,0.2640562653541565,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105374932289124,0.1976598054170608,0.1808770447969436,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805636763572693,0.3861661553382873,0.3682326972484588,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323419213294983,0.3962839245796203,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.794924259185791,0.280731201171875,0.268924355506897,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704803109169006,0.1671869754791259,0.766920268535614,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,291.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658517837524414,1.0,1.0,0.0,1.0,-2.37838101387024,2.3783764839172363,4.550315679807682e-06,1.837940335273743,0.3530499041080475,0.3530499041080475,0.0,114.44358825683594,108.0,9117.044921875,-0.0,1231.776611328125,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18823.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180469810962677,1.0,0.0,0.0,0.5613299012184143,0.5613337159156799,2.102470020304281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.55712890625,0.0,26.69765853881836,1895.4371337890625,0.0,308.6488952636719,0.260660856962204,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095406651496887,0.196756511926651,0.1800667941570282,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796988129615784,0.3848805129528045,0.3670240640640259,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316574215888977,0.3961254954338074,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939507365226746,0.27959805727005,0.2678589224815368,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693904399871826,0.1663274466991424,0.7630645036697388,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,291.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645908772945404,1.0,1.0,0.0,1.0,-2.369851589202881,2.369847059249878,4.517755769484211e-06,1.8313195705413816,0.3407176733016968,0.3407176733016968,0.0,114.1135711669922,111.0,8784.6982421875,-0.0,1220.5322265625,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056244492530823,1.0,0.0,0.0,0.534989058971405,0.5349928140640259,1.909779534514655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.1298828125,0.0,25.016801834106445,1895.4371337890625,0.0,285.6702575683594,0.2574776113033294,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025146484375,0.7070454359054565,0.1953080892562866,0.1787874102592468,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772573471069336,0.382823497056961,0.3651095628738403,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302329897880554,0.3972963988780975,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914183735847473,0.2777712941169739,0.2661619484424591,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668317914009094,0.1649467796087265,0.7569764256477356,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,291.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632464945316314,1.0,1.0,0.0,1.0,-2.3580667972564697,2.358062505722046,4.472984528547386e-06,1.822179794311524,0.3207669854164123,0.3207669854164123,0.0,114.19984436035156,111.0,8266.6396484375,-0.0,1207.2880859375,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859091103076935,1.0,0.0,0.0,0.4948932826519012,0.4949111044406891,1.6342427855420283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.298583984375,0.0,22.569854736328125,1895.4371337890625,0.0,251.592529296875,0.2528141140937805,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062807679176331,0.1949445903301239,0.1784699857234954,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764829039573669,0.3823084831237793,0.3646340668201446,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6298003792762756,0.3978139758110046,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906326651573181,0.2773112952709198,0.2657383978366852,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660659313201904,0.1645999103784561,0.7554647922515869,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,291.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630168378353119,1.0,1.0,0.0,1.0,-2.3554108142852783,2.3554065227508545,4.462929155124584e-06,1.82012152671814,0.315733790397644,0.315733790397644,0.0,114.31867980957033,99.0,8139.54541015625,-0.0,1204.71728515625,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810551166534424,1.0,0.0,0.0,0.4852274656295776,0.4855036735534668,1.571028995783763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.8134765625,0.0,22.010013580322266,1895.4371337890625,0.0,243.56497192382807,0.2517326474189758,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501525878906,0.7068204879760742,0.193708136677742,0.1773198992013931,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.751220703125,0.8776756525039673,0.3805630207061767,0.3629504740238189,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9990000128746032,0.6284937858581543,0.3943924605846405,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75079345703125,0.7914242148399353,0.2757437825202942,0.2642221450805664,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.749755859375,0.6663733720779419,0.1634170264005661,0.7499610185623169,287.7510986328125,289.6320495605469,290.3741760253906,288.6589050292969,291.3759155273437,297.0283508300781,287.7537841796875,1.0,0.4593333899974823,1.0,1.0,0.0,1.0,-2.3394758701324463,2.339471340179444,4.4031285142409615e-06,1.8079270124435425,0.2987018227577209,0.2987018227577209,0.0,112.50235748291016,99.0,7706.4521484375,-0.0,1179.301025390625,1.0,283.1499938964844,287.16387939453125,291.5396728515625,292.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18547.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651473224163055,1.0,0.0,0.0,0.4531734585762024,0.4651516675949096,1.3703213674887138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.784912109375,0.0,20.665191650390625,1895.4371337890625,0.0,217.9955596923828,0.2486243844032287,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.707882285118103,0.0,0.1767308562994003,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792418241500854,0.0,0.3620968759059906,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914051949977875,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926929593086243,0.0,0.263447493314743,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672616600990295,0.0,0.7471316456794739,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,291.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329827070236206,2.329822540283203,4.367006113170646e-06,1.8004772663116455,0.0,0.0,0.0,111.05577850341795,60.0,7492.72509765625,-0.0,1162.68505859375,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.103515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376936256885528,0.4634096324443817,1.2783034186725216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38888931274414,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,0.0007060117204673,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.3725877404212951,0.0,0.0007434657309204,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.3725877404212951,0.0,0.0005491212941706,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0007434652652591,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,0.0035266729537397,287.8577880859375,294.1499938964844,290.3078918457031,288.61529541015625,291.34375,296.625244140625,286.9022827148437,0.0,0.0,0.7723587155342102,0.7723587155342102,0.2276413142681121,1.0,-0.0075236232951283,0.0075778332538902,-5.420963498181664e-05,-0.0094577698037028,0.0,0.0,0.0,-0.0395650938153266,60.0,1107.9630126953125,-0.0,-3.859632670355495e-06,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.136379155476042e-17,6.795472697091354e-17,2.7729642216610224e-22,5.321145000319882e-13,5.321131447792726e-13,1.3090049441614642e-18,0.0,0.0,-0.0,0.0,0.0,1.0865668226820159e-28,9.142665966405392e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,0.0007218378596007,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0008800455834716,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,0.0005423180991783,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432312011719,0.0,0.0,0.0010414674179628,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,0.0031126206740736,287.8556823730469,294.1499938964844,290.2754821777344,288.5949401855469,291.3407897949219,296.1800537109375,286.5104675292969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074756820686161,0.0072732637636363,0.0002024183922912,-0.009672169573605,0.0,0.0,0.0,-0.0397531166672706,60.0,535.0927734375,-0.0,-3.896049747709185e-06,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.772616555992136e-33,7.775343383028515e-33,7.871277055421712e-36,-4.281446732314762e-18,-4.2783658981233094e-18,-3.0809398104626298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,0.0001123589172493,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,0.0001369552046526,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,0.0001194519354612,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,0.0001264959719264,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,0.0005469209281727,287.8609924316406,294.1499938964844,290.2373962402344,288.57177734375,291.2693176269531,295.4241638183594,286.32086181640625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012508996296674,0.0025226301513612,-0.0012717304052785,-0.0128688979893922,0.0,0.0,0.0,-0.0082001397386193,60.0,228.1682586669922,-0.0,-1.0667576333389661e-07,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1203049555737867e-20,1.714123570334591e-20,4.061813852391956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.486133058089764e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,0.0001006547827273,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,7.509053830290213e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,0.0001002261633402,297.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0004732662346214,287.8602905273437,294.1499938964844,290.1987609863281,288.549072265625,291.2687683105469,294.8006286621094,286.25653076171875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010131943272426,0.0006567248492501,0.0003564694779925,-0.0146630741655826,0.0,0.0,0.0,-0.0077238888479769,60.0,95.52418518066406,-0.0,-6.997834134381264e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.898116473799725e-21,2.5522324585477304e-21,2.3458842172003865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,9.411862993147224e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,9.912025416269898e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,7.321837620111182e-05,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.911388042382896e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,0.0004701350699178,287.8595275878906,294.1499938964844,290.15966796875,288.5268249511719,291.2679748535156,294.2460021972656,286.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029285913333,2.9422684733049212e-08,0.0010028991382569,-0.0153068369254469,0.0,0.0,0.0,-0.0078890584409236,60.0,39.52335739135742,-0.0,-6.8593529078953e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.04375519157161e-21,2.5231042303172128e-21,2.5206509612543968e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.410955681232736e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,9.91022025118582e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459777832031,0.0,0.0,7.319670112337917e-05,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,9.910060907714068e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0004700963036157,287.858642578125,294.1499938964844,290.1200866699219,288.5049743652344,291.266845703125,293.7532653808594,286.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203396907267233e-09,0.0010028968099504,-0.0153041165322065,0.0,0.0,0.0,-0.0078881019726395,60.0,18.42004776000977,-0.0,-6.857681711380792e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045485889288793e-21,2.5227574849286014e-21,2.5227282024118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,9.411123755853625e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.910386870615184e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,7.319782162085176e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,9.910234803101048e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,0.0004701047728303,287.8566589355469,294.1499938964844,290.0397033691406,288.46240234375,291.2635192871094,292.92413330078125,286.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.384307384490967,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045506084127967e-21,2.5227530420639832e-21,2.5227530420639832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,9.411123755853625e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.910386870615184e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,7.319782162085176e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,9.910234803101048e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,0.0004701047728303,287.8566589355469,294.1499938964844,290.0397033691406,288.46240234375,291.2635192871094,292.92413330078125,286.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.384307384490967,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045506084127967e-21,2.5227530420639832e-21,2.5227530420639832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,9.411653445567936e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,9.910944208968432e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,7.320193981286138e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,9.91079432424158e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,0.0004701312282122,287.8543395996094,294.1499938964844,289.9578552246094,288.4212341308594,291.2588195800781,292.2633972167969,286.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.609786987304687,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,9.411653445567936e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,9.910944208968432e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,7.320193981286138e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,9.91079432424158e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,0.0004701312282122,287.8543395996094,294.1499938964844,289.9578552246094,288.4212341308594,291.2588195800781,292.2633972167969,286.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.609786987304687,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,9.412418148713186e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,9.91174965747632e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,7.320789154618979e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.911601227940992e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0004701694415416,287.8516845703125,294.1499938964844,289.8747863769531,288.3812866210937,291.2527160644531,291.7325439453125,286.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.171475410461426,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,9.412418148713186e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,9.91174965747632e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,7.320789154618979e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.911601227940992e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0004701694415416,287.8516845703125,294.1499938964844,289.8747863769531,288.3812866210937,291.2527160644531,291.7325439453125,286.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.171475410461426,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,9.413292718818413e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.912670066114516e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,7.321468729060143e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.91252381936647e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,0.0004702131263911,287.8487548828125,294.1499938964844,289.7907409667969,288.3423767089844,291.2452697753906,291.3020935058594,286.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.94845724105835,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,9.413292718818413e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.912670066114516e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,7.321468729060143e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.91252381936647e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,0.0004702131263911,287.8487548828125,294.1499938964844,289.7907409667969,288.3423767089844,291.2452697753906,291.3020935058594,286.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.94845724105835,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,9.413726365892217e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.913126268656924e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,7.32180560589768e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.912981477100402e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,0.000470234779641,287.84716796875,294.1499938964844,289.7484436035156,288.3232727050781,291.2409973144531,291.1172180175781,286.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.768784999847412,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.414114174433053e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.91353517747484e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,7.322107558138669e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,9.91339038591832e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,0.0004702541627921,287.84552001953125,294.1499938964844,289.7059631347656,288.3043518066406,291.2364196777344,290.9493713378906,286.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.57691764831543,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.414544911123812e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.913988469634204e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,7.322442252188921e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,9.913845133269206e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,0.0004702756996266,287.8424987792969,294.1499938964844,289.6309509277344,288.27154541015625,291.2275390625,290.68927001953125,286.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.233863353729248,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,9.414567466592416e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.91401175269857e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,7.322459714487195e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.913869143929332e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0004702768055722,287.8420715332031,294.1499938964844,289.6206970214844,288.26708984375,291.2262268066406,290.6568603515625,286.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.187400341033936,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.414265514351428e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.913693065755068e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,7.322224701056257e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.913552639773116e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.000470261729788,287.83837890625,294.1499938964844,289.5351867675781,288.2304382324219,291.2147216796875,290.4114685058594,286.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807346820831299,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.414265514351428e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.913693065755068e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,7.322224701056257e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.913552639773116e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.000470261729788,287.83837890625,294.1499938964844,289.5351867675781,288.2304382324219,291.2147216796875,290.4114685058594,286.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807346820831299,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,9.412813960807398e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.912164387060328e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,7.321095472434536e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.912025416269898e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,0.0004701892030425,287.83447265625,294.1499938964844,289.4496765136719,288.1942443847656,291.2018737792969,290.2027282714844,286.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443000316619873,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
