time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,9.412813960807398e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.912164387060328e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,7.321095472434536e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.912025416269898e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,0.0004701892030425,287.83447265625,294.1499938964844,289.4496765136719,288.1942443847656,291.2018737792969,290.2027282714844,286.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443000316619873,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,9.409847552888095e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,9.909041546052322e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,7.318788266275078e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,9.908904030453414e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,0.0004700410645455,287.83038330078125,294.1499938964844,289.3644104003906,288.1583557128906,291.187744140625,290.0227355957031,286.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.095654010772705,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,9.409847552888095e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,9.909041546052322e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,7.318788266275078e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,9.908904030453414e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,0.0004700410645455,287.83038330078125,294.1499938964844,289.3644104003906,288.1583557128906,291.187744140625,290.0227355957031,286.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.095654010772705,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,9.40770041779615e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.906780178425834e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,7.317117706406862e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,9.906643390422688e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,0.0004699338169302,287.8282775878906,294.1499938964844,289.3219299316406,288.1405334472656,291.1802062988281,289.9415588378906,286.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.928396701812744,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.405070886714384e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.904010948957875e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,7.315072434721515e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,9.90387488855049e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,0.0004698024713434,287.8261108398437,294.1499938964844,289.2796325683594,288.1227111816406,291.17236328125,289.86541748046875,286.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.765344142913818,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.398288966622204e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.896868141368032e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,7.309797365451232e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.896734991343692e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.000469463673653,287.8216857910156,294.1499938964844,289.195556640625,288.087158203125,291.15576171875,289.7260437011719,286.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451518535614014,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.398288966622204e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.896868141368032e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,7.309797365451232e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.896734991343692e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.000469463673653,287.8216857910156,294.1499938964844,289.195556640625,288.087158203125,291.15576171875,289.7260437011719,286.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451518535614014,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.389431943418458e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.887541818898173e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,7.302908488782123e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,9.887410124065354e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,0.0004690212663263,287.8171081542969,294.1499938964844,289.11248779296875,288.0516052246094,291.13800048828125,289.60113525390625,286.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153524875640869,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.389431943418458e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.887541818898173e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,7.302908488782123e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,9.887410124065354e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,0.0004690212663263,287.8171081542969,294.1499938964844,289.11248779296875,288.0516052246094,291.13800048828125,289.60113525390625,286.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153524875640869,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.378564573125914e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,9.876097465166822e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,7.294456008821726e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.875967225525528e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,0.0004684784216806,287.8124084472656,294.1499938964844,289.0306396484375,288.0159606933594,291.1191101074219,289.48785400390625,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.870503902435303,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.378564573125914e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,9.876097465166822e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,7.294456008821726e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.875967225525528e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,0.0004684784216806,287.8124084472656,294.1499938964844,289.0306396484375,288.0159606933594,291.1191101074219,289.48785400390625,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.870503902435303,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.365869482280686e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.86272862064652e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,7.284581079147756e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,9.86259983619675e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,0.0004678442492149,287.8075561523437,294.1499938964844,288.95025634765625,287.9800720214844,291.09912109375,289.3841857910156,286.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.601641178131104,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.365869482280686e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.86272862064652e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,7.284581079147756e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,9.86259983619675e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,0.0004678442492149,287.8075561523437,294.1499938964844,288.95025634765625,287.9800720214844,291.09912109375,289.3841857910156,286.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.601641178131104,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.35892021516338e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.855410462478176e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,7.27917649783194e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.855283133219928e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,0.0004674971278291,287.8051147460937,294.1499938964844,288.91070556640625,287.9620361328125,291.0887451171875,289.3354187011719,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.472235679626465,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,9.351623157272115e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.847726323641837e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,7.273500523297116e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.84759972197935e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,0.0004671326314564,287.8026428222656,294.1499938964844,288.8716125488281,287.9439392089844,291.078125,289.2885131835937,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.34602689743042,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.336801304016262e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.83211793936789e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,7.261972496053204e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.831992792896926e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0004663922591134,287.7978210449219,294.1499938964844,288.79791259765625,287.90887451171875,291.0570678710937,289.2030639648437,286.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.112279891967773,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,9.33616393012926e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.831447096075864e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,7.261477003339678e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,9.8313219496049e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,0.0004663604486268,287.797607421875,294.1499938964844,288.7948913574219,287.90740966796875,291.0561828613281,289.1996459960937,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.102777004241943,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,9.319854143541306e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.81427147053182e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,7.248791371239349e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,9.814148506848142e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,0.0004655457451008,287.7925109863281,294.1499938964844,288.7203674316406,287.87042236328125,291.0332946777344,289.11669921875,286.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871129989624024,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,9.319854143541306e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.81427147053182e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,7.248791371239349e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,9.814148506848142e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,0.0004655457451008,287.7925109863281,294.1499938964844,288.7203674316406,287.87042236328125,291.0332946777344,289.11669921875,286.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871129989624024,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.303049591835588e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.796575614018366e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,7.23572084098123e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.796454105526208e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,0.0004647063033189,287.7873229980469,294.1499938964844,288.6482849121094,287.8329162597656,291.00958251953125,289.0390014648437,286.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650236368179321,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.303049591835588e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.796575614018366e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,7.23572084098123e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.796454105526208e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,0.0004647063033189,287.7873229980469,294.1499938964844,288.6482849121094,287.8329162597656,291.00958251953125,289.0390014648437,286.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650236368179321,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.28607551031746e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.7787007689476e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,7.222518615890294e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.778581443242727e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,0.00046385845053,287.7820739746094,294.1499938964844,288.57891845703125,287.7947998046875,290.9850769042969,288.9660339355469,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439348697662353,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.28607551031746e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.7787007689476e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,7.222518615890294e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.778581443242727e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,0.00046385845053,287.7820739746094,294.1499938964844,288.57891845703125,287.7947998046875,290.9850769042969,288.9660339355469,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439348697662353,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.277615026803689e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,9.769791358849034e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,7.215938239824027e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,9.769672760739924e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0004634358047042,287.7794189453125,294.1499938964844,288.5453186035156,287.7755126953125,290.9725341796875,288.9311828613281,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3374414443969727,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,9.269215661333874e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.760945977177472e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,7.209405157482252e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.76082810666412e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,0.0004630162438843,287.7767639160156,294.1499938964844,288.5124816894531,287.75604248046875,290.9598388671875,288.8973999023437,286.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.237733125686645,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.252705058315767e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.743559348862618e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,7.196563092293218e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.743442933540793e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0004621914995368,287.7714233398437,294.1499938964844,288.4491882324219,287.716552734375,290.9339904785156,288.8327941894531,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0446527004241943,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.252705058315767e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.743559348862618e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,7.196563092293218e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.743442933540793e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0004621914995368,287.7714233398437,294.1499938964844,288.4491882324219,287.716552734375,290.9339904785156,288.8327941894531,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0446527004241943,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,9.236732148565352e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,9.726738790050148e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,7.184140122262761e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.726624557515606e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004613936471287,287.7660522460937,294.1499938964844,288.38934326171875,287.67626953125,290.90753173828125,288.7720031738281,286.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.859480381011963,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,9.236732148565352e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,9.726738790050148e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,7.184140122262761e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.726624557515606e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004613936471287,287.7660522460937,294.1499938964844,288.38934326171875,287.67626953125,290.90753173828125,288.7720031738281,286.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.859480381011963,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.22144390642643e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.710640006233008e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77716064453125,0.0,0.0,7.172249024733901e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,9.710526501294224e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,0.0004606299626175,287.7606201171875,294.1499938964844,288.3331604003906,287.6351318359375,290.8805847167969,288.71484375,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.681580781936645,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.22144390642643e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.710640006233008e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77716064453125,0.0,0.0,7.172249024733901e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,9.710526501294224e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,0.0004606299626175,287.7606201171875,294.1499938964844,288.3331604003906,287.6351318359375,290.8805847167969,288.71484375,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.681580781936645,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.206953836837783e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.69538086792454e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,7.160978566389531e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.695269545773044e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,0.0004599061794579,287.7551574707031,294.1499938964844,288.2809143066406,287.5930480957031,290.85321044921875,288.66119384765625,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5103468894958496,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.206953836837783e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.69538086792454e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,7.160978566389531e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.695269545773044e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,0.0004599061794579,287.7551574707031,294.1499938964844,288.2809143066406,287.5930480957031,290.85321044921875,288.66119384765625,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5103468894958496,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.20003658393398e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,9.68809617916122e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,7.155597995733842e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,9.687985584605484e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,0.000459560600575,287.75244140625,294.1499938964844,288.2563171386719,287.5716552734375,290.8393859863281,288.6356201171875,286.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4270365238189697,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.193349251290785e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,9.681053779786453e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,7.150396413635463e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,9.680943912826478e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,0.0004592265759129,287.74969482421875,294.1499938964844,288.2327880859375,287.54998779296875,290.8254699707031,288.61090087890625,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.3451690673828125,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,9.180696360999718e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,9.66773004620336e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,7.14055568096228e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,9.667621634434909e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,0.0004585945571307,287.74420166015625,294.1499938964844,288.1890563964844,287.505859375,290.7974548339844,288.5638122558594,286.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726850286126,0.0,0.0,0.0,-0.0064629977568984,60.0,2.185441970825196,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,9.180696360999718e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,9.66773004620336e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,7.14055568096228e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,9.667621634434909e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,0.0004585945571307,287.74420166015625,294.1499938964844,288.1890563964844,287.505859375,290.7974548339844,288.5638122558594,286.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726850286126,0.0,0.0,0.0,-0.0064629977568984,60.0,2.185441970825196,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,9.169074473902584e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.655491157900542e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,7.131516031222418e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.655384201323614e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,0.0004580139939207,287.7386779785156,294.1499938964844,288.1499938964844,287.4605712890625,290.7692565917969,288.5198669433594,286.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770774049684,3.183716401622405e-09,0.0009770741453394,-0.0073927720077335,0.0,0.0,0.0,-0.0063911192119121,60.0,2.030679225921631,-0.0,-6.509041838853591e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,9.169074473902584e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.655491157900542e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,7.131516031222418e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.655384201323614e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,0.0004580139939207,287.7386779785156,294.1499938964844,288.1499938964844,287.4605712890625,290.7692565917969,288.5198669433594,286.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770774049684,3.183716401622405e-09,0.0009770741453394,-0.0073927720077335,0.0,0.0,0.0,-0.0063911192119121,60.0,2.030679225921631,-0.0,-6.509041838853591e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
