time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.16075150598772e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,9.646726539358497e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,7.125042611733079e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,9.646621037973092e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,0.0004575982748065,287.733154296875,294.1499938964844,288.11572265625,287.4170227050781,290.7409362792969,288.47882080078125,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.0798439354384755e-09,0.0009761857800185,-0.0071205995045602,0.0,0.0,0.0,-0.0063396240584552,60.0,1.881760597229004,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.16075150598772e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,9.646726539358497e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,7.125042611733079e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,9.646621037973092e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,0.0004575982748065,287.733154296875,294.1499938964844,288.11572265625,287.4170227050781,290.7409362792969,288.47882080078125,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.0798439354384755e-09,0.0009761857800185,-0.0071205995045602,0.0,0.0,0.0,-0.0063396240584552,60.0,1.881760597229004,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.157721069641413e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,9.643534576753154e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,7.122685201466084e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,9.643430530559272e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.0004574468766804,287.7276306152344,294.1499938964844,288.08612060546875,287.3780822753906,290.7125549316406,288.4398193359375,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041905616285589e-09,0.0009758611558936,-0.007021190598607,0.0,0.0,0.0,-0.0063208155333995,60.0,1.742701292037964,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.157721069641413e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,9.643534576753154e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,7.122685201466084e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,9.643430530559272e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.0004574468766804,287.7276306152344,294.1499938964844,288.08612060546875,287.3780822753906,290.7125549316406,288.4398193359375,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041905616285589e-09,0.0009758611558936,-0.007021190598607,0.0,0.0,0.0,-0.0063208155333995,60.0,1.742701292037964,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.158021566690876e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,9.643851808505131e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,7.122918759705499e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,9.64374776231125e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,0.0004574618942569,287.7248840332031,294.1499938964844,288.0729675292969,287.3602294921875,290.6983947753906,288.4208679199219,287.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924134075,-0.0070307916030287,0.0,0.0,0.0,-0.00632263161242,60.0,1.6772528886795044,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,9.159468754660338e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.645375394029544e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,7.124045077944174e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,9.645272803027184e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,0.0004575342172756,287.7221069335937,294.1499938964844,288.0609130859375,287.3434143066406,290.6842041015625,288.40216064453125,287.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063520992441226e-09,0.0009760458488017,-0.0070778294466435,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6144728660583496,-0.0,-6.495353233049175e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,9.165662777377293e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.651897562434895e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,7.128861761884764e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.651795699028298e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,0.0004578435909934,287.716552734375,294.1499938964844,288.0398254394531,287.3128662109375,290.65594482421875,288.3652648925781,287.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523618938572e-09,0.0009767041774466,-0.0072795967571437,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4965882301330566,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,9.165662777377293e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.651897562434895e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,7.128861761884764e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.651795699028298e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,0.0004578435909934,287.716552734375,294.1499938964844,288.0398254394531,287.3128662109375,290.65594482421875,288.3652648925781,287.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523618938572e-09,0.0009767041774466,-0.0072795967571437,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4965882301330566,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,9.17607540031895e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.662862430559473e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,7.136960630305111e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.662762022344396e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,0.0004583637346513,287.71099853515625,294.1499938964844,288.0226745605469,287.2861328125,290.6278076171875,288.3287658691406,287.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3884752988815308,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,9.17607540031895e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.662862430559473e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,7.136960630305111e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.662762022344396e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,0.0004583637346513,287.71099853515625,294.1499938964844,288.0226745605469,287.2861328125,290.6278076171875,288.3287658691406,287.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3884752988815308,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,9.190542914438991e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.67809755820781e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,7.148212898755446e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,9.677997877588496e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.0004590864409692,287.7054443359375,294.1499938964844,288.0091857910156,287.26300048828125,290.599853515625,288.2926025390625,287.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502094514721193e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,1.2894967794418335,-0.0,-6.539443120345825e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,9.190542914438991e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.67809755820781e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,7.148212898755446e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,9.677997877588496e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.0004590864409692,287.7054443359375,294.1499938964844,288.0091857910156,287.26300048828125,290.599853515625,288.2926025390625,287.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502094514721193e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,1.2894967794418335,-0.0,-6.539443120345825e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,9.208919800585136e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.697449422674254e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,7.162505789892748e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,9.6973504696507e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.0004600043757818,287.69989013671875,294.1499938964844,287.9991455078125,287.2431945800781,290.5721435546875,288.2568054199219,287.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,1.199028730392456,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,9.208919800585136e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.697449422674254e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,7.162505789892748e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,9.6973504696507e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.0004600043757818,287.69989013671875,294.1499938964844,287.9991455078125,287.2431945800781,290.5721435546875,288.2568054199219,287.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,1.199028730392456,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,9.21952014323324e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,9.708612196845934e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,7.17075090506114e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.708513971418142e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.000460533919977,287.6971130371094,294.1499938964844,287.99530029296875,287.2344970703125,290.5583801269531,288.2391662597656,287.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023052691098e-09,0.0009824373992159,-0.0090364450588822,0.0,0.0,0.0,-0.0067020975984632,60.0,1.1568275690078735,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,9.231026342604308e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.720728121465072e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,7.179699605330825e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,9.720630623633042e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,0.0004611086624208,287.6943359375,294.1499938964844,287.99224853515625,287.2265319824219,290.5447082519531,288.22174072265625,287.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954306215803172e-09,0.0009836625540629,-0.0094118658453226,0.0,0.0,0.0,-0.0067731291055679,60.0,1.1165502071380615,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.2566100647673e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.747668809723108e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,7.199597894214094e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.74757203948684e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,0.0004623866116162,287.6887512207031,294.1499938964844,287.9883117675781,287.21270751953125,290.517578125,288.1878967285156,287.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272919795766938e-09,0.0009863870218396,-0.0102466624230146,0.0,0.0,0.0,-0.0069310795515775,60.0,1.0414738655090332,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.2566100647673e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.747668809723108e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,7.199597894214094e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.74757203948684e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,0.0004623866116162,287.6887512207031,294.1499938964844,287.9883117675781,287.21270751953125,290.517578125,288.1878967285156,287.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272919795766938e-09,0.0009863870218396,-0.0102466624230146,0.0,0.0,0.0,-0.0069310795515775,60.0,1.0414738655090332,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.285300620831548e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,9.777881496120244e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,7.221913256216794e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,9.777786181075498e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,0.0004638197715394,287.6831970214844,294.1499938964844,287.9870300292969,287.2015380859375,290.49078369140625,288.15594482421875,287.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630252181669903e-09,0.0009894425747916,-0.0111828818917274,0.0,0.0,0.0,-0.00710822455585,60.0,0.9733051657676696,-0.0,-6.674911645632164e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.285300620831548e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,9.777881496120244e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,7.221913256216794e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,9.777786181075498e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,0.0004638197715394,287.6831970214844,294.1499938964844,287.9870300292969,287.2015380859375,290.49078369140625,288.15594482421875,287.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630252181669903e-09,0.0009894425747916,-0.0111828818917274,0.0,0.0,0.0,-0.00710822455585,60.0,0.9733051657676696,-0.0,-6.674911645632164e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.316584328189492e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.810824849409984e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,7.246244786074385e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.810729534365235e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004653824726119,287.6776123046875,294.1499938964844,287.9882202148437,287.1927185058594,290.46441650390625,288.12664794921875,287.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.01988850487578e-09,0.0009927742648869,-0.0122037045657634,0.0,0.0,0.0,-0.0073013841174542,60.0,0.9115599989891052,-0.0,-6.719946554767375e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.316584328189492e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.810824849409984e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,7.246244786074385e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.810729534365235e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004653824726119,287.6776123046875,294.1499938964844,287.9882202148437,287.1927185058594,290.46441650390625,288.12664794921875,287.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.01988850487578e-09,0.0009927742648869,-0.0122037045657634,0.0,0.0,0.0,-0.0073013841174542,60.0,0.9115599989891052,-0.0,-6.719946554767375e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,9.349777246825396e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.845777822192758e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,7.272061338881031e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.845683962339535e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,0.000467040517833,287.6720275878906,294.1499938964844,287.9916076660156,287.1860656738281,290.4384155273437,288.1007995605469,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996314920485,5.4333173515885855e-09,0.0009963095653802,-0.0132868196815252,0.0,0.0,0.0,-0.0075063384138047,60.0,0.8557782769203186,-0.0,-6.76789682074741e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,9.349777246825396e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.845777822192758e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,7.272061338881031e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.845683962339535e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,0.000467040517833,287.6720275878906,294.1499938964844,287.9916076660156,287.1860656738281,290.4384155273437,288.1007995605469,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996314920485,5.4333173515885855e-09,0.0009963095653802,-0.0132868196815252,0.0,0.0,0.0,-0.0075063384138047,60.0,0.8557782769203186,-0.0,-6.76789682074741e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.366853191750124e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.863760351436213e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,7.285342871909961e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,9.86366649158299e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,0.0004678935219999,287.66925048828125,294.1499938964844,287.9940490722656,287.1834716796875,290.42559814453125,288.0893859863281,287.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646012546378642e-09,0.0009981283219531,-0.013844029046595,0.0,0.0,0.0,-0.0076117808930575,60.0,0.8300067782402039,-0.0,-6.79263223446469e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.38408775255084e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,9.88190877251327e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.29874664102681e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,9.881815640255807e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.0004687544133048,287.6664733886719,294.1499938964844,287.9969482421875,287.1813049316406,290.41290283203125,288.0790710449219,287.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860675056368336e-09,0.0009999638423323,-0.0144063793122768,0.0,0.0,0.0,-0.0077181980013847,60.0,0.8080487251281738,-0.0,-6.817641917677977e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.418604895472528e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.918256546370684e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,7.325593469431624e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,9.918164141708984e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,0.0004704785824287,287.660888671875,294.1499938964844,288.0039978027344,287.1781921386719,290.3878479003906,288.06182861328125,287.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290605369940749e-09,0.0010036402381956,-0.015532623976469,0.0,0.0,0.0,-0.0079313330352306,60.0,0.7986564636230469,-0.0,-6.86786947312612e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.418604895472528e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.918256546370684e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,7.325593469431624e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,9.918164141708984e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,0.0004704785824287,287.660888671875,294.1499938964844,288.0039978027344,287.1781921386719,290.3878479003906,288.06182861328125,287.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290605369940749e-09,0.0010036402381956,-0.015532623976469,0.0,0.0,0.0,-0.0079313330352306,60.0,0.7986564636230469,-0.0,-6.86786947312612e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.452491940464824e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.953941480489448e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.351949898293242e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,9.953849803423508e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,0.0004721713194157,287.6553039550781,294.1499938964844,288.01251220703125,287.1765441894531,290.3633117675781,288.0493469238281,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712690403531951e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,-0.0081405788660049,60.0,0.7920247912406921,-0.0,-6.917359485214547e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.452491940464824e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.953941480489448e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.351949898293242e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,9.953849803423508e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,0.0004721713194157,287.6553039550781,294.1499938964844,288.01251220703125,287.1765441894531,290.3633117675781,288.0493469238281,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712690403531951e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,-0.0081405788660049,60.0,0.7920247912406921,-0.0,-6.917359485214547e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,9.485155896982178e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,9.988337842514738e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,7.377355359494686e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.988247620640324e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.0004738029674626,287.6497497558594,294.1499938964844,288.0222473144531,287.1760559082031,290.3392639160156,288.0415344238281,287.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119539180422407e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7864070534706116,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,9.485155896982178e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,9.988337842514738e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,7.377355359494686e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.988247620640324e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.0004738029674626,287.6497497558594,294.1499938964844,288.0222473144531,287.1760559082031,290.3392639160156,288.0415344238281,287.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119539180422407e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7864070534706116,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,9.516491991234945e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,0.0001002133576548,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,7.401727634714916e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,0.000100212462712,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0004753682587761,287.6441955566406,294.1499938964844,288.032958984375,287.1764831542969,290.3157653808594,288.0380859375,287.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140734957531,7.509836308372542e-09,0.0010140660451725,-0.0187261886894702,0.0,0.0,0.0,-0.0085357595235109,60.0,0.7814167737960815,-0.0,-7.011310998450426e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,9.516491991234945e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,0.0001002133576548,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,7.401727634714916e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,0.000100212462712,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0004753682587761,287.6441955566406,294.1499938964844,288.032958984375,287.1764831542969,290.3157653808594,288.0380859375,287.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140734957531,7.509836308372542e-09,0.0010140660451725,-0.0187261886894702,0.0,0.0,0.0,-0.0085357595235109,60.0,0.7814167737960815,-0.0,-7.011310998450426e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,9.531825344311072e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,0.0001003748257062,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,7.413653656840324e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,0.0001003739307634,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0004761341842822,287.64141845703125,294.1499938964844,288.0386047363281,287.177001953125,290.30426025390625,288.0379638671875,287.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.70081776124698e-09,0.0010156991193071,-0.0192263834178447,0.0,0.0,0.0,-0.0086304368451237,60.0,0.7791556715965271,-0.0,-7.033914073417692e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,9.54716742853634e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,0.000100536388345,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,7.425586227327585e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,0.0001005354934022,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,0.0004769005754496,287.638671875,294.1499938964844,288.0444030761719,287.1776428222656,290.2928466796875,288.0386962890625,287.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173410410061,7.891908460067043e-09,0.0010173331247642,-0.0197268482297658,0.0,0.0,0.0,-0.0087251691147685,60.0,0.7770398259162903,-0.0,-7.056566175833724e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.578594472259284e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,0.0001008673280011,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,7.450029079336673e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,0.0001008664403343,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.0004784704069606,287.6331481933594,294.1499938964844,288.05633544921875,287.1792907714844,290.2704772949219,288.0423278808594,287.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283345565018863e-09,0.0010206801816821,-0.0207519736140966,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7732298374176025,-0.0,-7.103081856030259e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.578594472259284e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,0.0001008673280011,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,7.450029079336673e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,0.0001008664403343,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.0004784704069606,287.6331481933594,294.1499938964844,288.05633544921875,287.1792907714844,290.2704772949219,288.0423278808594,287.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283345565018863e-09,0.0010206801816821,-0.0207519736140966,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7732298374176025,-0.0,-7.103081856030259e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,9.61128025664948e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,0.000101211524452,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,7.47545127524063e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001012106513371,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0004801031609531,287.62762451171875,294.1499938964844,288.0685119628906,287.1811218261719,290.2486572265625,288.0487365722656,287.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690475006289944e-09,0.001024161465466,-0.0218181293457746,0.0,0.0,0.0,-0.0091210519894957,60.0,0.7700469493865967,-0.0,-7.151623293566446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
