time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,9.61128025664948e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,0.000101211524452,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,7.47545127524063e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001012106513371,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0004801031609531,287.62762451171875,294.1499938964844,288.0685119628906,287.1811218261719,290.2486572265625,288.0487365722656,287.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690475006289944e-09,0.001024161465466,-0.0218181293457746,0.0,0.0,0.0,-0.0091210519894957,60.0,0.7700469493865967,-0.0,-7.151623293566446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,9.64448627200909e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.000101561199699,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,7.501278014387935e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0001015603338601,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0004817618464585,287.62213134765625,294.1499938964844,288.0806884765625,287.1829528808594,290.22735595703125,288.05718994140625,287.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10407926824064e-09,0.0010276981629431,-0.0229011643677949,0.0,0.0,0.0,-0.0093260928988456,60.0,0.7673258185386658,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,9.64448627200909e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.000101561199699,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,7.501278014387935e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0001015603338601,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0004817618464585,287.62213134765625,294.1499938964844,288.0806884765625,287.1829528808594,290.22735595703125,288.05718994140625,287.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10407926824064e-09,0.0010276981629431,-0.0229011643677949,0.0,0.0,0.0,-0.0093260928988456,60.0,0.7673258185386658,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,9.677193156676368e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,0.0001019056217046,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,7.526716944994405e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0001019047631416,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,0.0004833956481888,287.6166381835937,294.1499938964844,288.0926513671875,287.1845703125,290.20660400390625,288.0671691894531,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7648882269859314,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,9.677193156676368e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,0.0001019056217046,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,7.526716944994405e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0001019047631416,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,0.0004833956481888,287.6166381835937,294.1499938964844,288.0926513671875,287.1845703125,290.20660400390625,288.0671691894531,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7648882269859314,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.692966705188157e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,0.000102071724541,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,7.53898493712768e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,0.000102070865978,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0004841835761908,287.6139221191406,294.1499938964844,288.09844970703125,287.1851806640625,290.1964416503906,288.0725402832031,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707945558545816e-09,0.0010328617645427,-0.024482263252139,0.0,0.0,0.0,-0.0096254553645849,60.0,0.7637073397636414,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,9.708170546218752e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0001022318247123,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,7.550810551038012e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,0.0001022309734253,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,0.0004849430115427,287.6112060546875,294.1499938964844,288.1040954589844,287.1856689453125,290.1864013671875,288.0780639648437,287.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731407941008e-09,0.0010344811016693,-0.0249780490994453,0.0,0.0,0.0,-0.0097193336114287,60.0,0.7625125646591187,-0.0,-7.296485193819535e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,9.73608111962676e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0001025257370201,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,7.572518370579928e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,0.0001025248930091,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,0.0004863372305408,287.6057434082031,294.1499938964844,288.11480712890625,287.18603515625,290.16668701171875,288.0893249511719,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374638950452,1.0244945336523873e-08,0.0010374536504969,-0.0258881337940692,0.0,0.0,0.0,-0.0098916701972484,60.0,0.759941577911377,-0.0,-7.338481822216637e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,9.73608111962676e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0001025257370201,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,7.572518370579928e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,0.0001025248930091,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,0.0004863372305408,287.6057434082031,294.1499938964844,288.11480712890625,287.18603515625,290.16668701171875,288.0893249511719,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374638950452,1.0244945336523873e-08,0.0010374536504969,-0.0258881337940692,0.0,0.0,0.0,-0.0098916701972484,60.0,0.759941577911377,-0.0,-7.338481822216637e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.759582462720572e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,0.0001027732141665,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,7.59079703129828e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,0.0001027723774313,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,0.0004875111626461,287.600341796875,294.1499938964844,288.1245422363281,287.1854553222656,290.1474914550781,288.1004638671875,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399670572951,1.0537635652951849e-08,0.0010399565799161,-0.0266543366014957,0.0,0.0,0.0,-0.0100367693230509,60.0,0.7568718194961548,-0.0,-7.373934352017386e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.759582462720572e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,0.0001027732141665,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,7.59079703129828e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,0.0001027723774313,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,0.0004875111626461,287.600341796875,294.1499938964844,288.1245422363281,287.1854553222656,290.1474914550781,288.1004638671875,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399670572951,1.0537635652951849e-08,0.0010399565799161,-0.0266543366014957,0.0,0.0,0.0,-0.0100367693230509,60.0,0.7568718194961548,-0.0,-7.373934352017386e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,9.777674858924e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0001029637351166,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,7.60486873332411e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.0001029629056574,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,0.0004884148947894,287.594970703125,294.1499938964844,288.133056640625,287.1836853027344,290.1288146972656,288.11102294921875,287.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893963702,1.0762929214536145e-08,0.001041883137077,-0.0272440761327743,0.0,0.0,0.0,-0.0101484572514891,60.0,0.7531046867370605,-0.0,-7.401281720831322e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,9.777674858924e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0001029637351166,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,7.60486873332411e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.0001029629056574,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,0.0004884148947894,287.594970703125,294.1499938964844,288.133056640625,287.1836853027344,290.1288146972656,288.11102294921875,287.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893963702,1.0762929214536145e-08,0.001041883137077,-0.0272440761327743,0.0,0.0,0.0,-0.0101484572514891,60.0,0.7531046867370605,-0.0,-7.401281720831322e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,9.789307659957558e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,0.000103086225863,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,7.613916386617348e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,0.0001030854109558,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0004889959818683,287.589599609375,294.1499938964844,288.1401062011719,287.18048095703125,290.1105651855469,288.1206359863281,287.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431323898956,1.0907732495013532e-08,0.0010431215632706,-0.0276231076568365,0.0,0.0,0.0,-0.0102202435955405,60.0,0.7483692765235901,-0.0,-7.418885417109777e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,9.789307659957558e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,0.000103086225863,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,7.613916386617348e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,0.0001030854109558,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0004889959818683,287.589599609375,294.1499938964844,288.1401062011719,287.18048095703125,290.1105651855469,288.1206359863281,287.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431323898956,1.0907732495013532e-08,0.0010431215632706,-0.0276231076568365,0.0,0.0,0.0,-0.0102202435955405,60.0,0.7483692765235901,-0.0,-7.418885417109777e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,9.792616037884728e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,0.000103121070424,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,7.616489892825484e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,0.0001031202627927,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.0004891612916253,287.5869445800781,294.1499938964844,288.1430053710937,287.1782531738281,290.1015930175781,288.125,287.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434845462441,1.0948893347517696e-08,0.0010434736032038,-0.0277308467775583,0.0,0.0,0.0,-0.0102406498044729,60.0,0.7455829977989197,-0.0,-7.423893322311417e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,9.793896606424823e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,0.0001031345600495,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,7.617485971422866e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,0.0001031337524182,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,0.0004892252618446,287.58428955078125,294.1499938964844,288.1454467773437,287.17559814453125,290.0927429199219,288.1289978027344,287.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104362051934,1.0964778418554031e-08,0.0010436095762997,-0.0277724247425794,0.0,0.0,0.0,-0.0102485250681638,60.0,0.7434942722320557,-0.0,-7.425825998552682e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.790525655262172e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,0.0001030990606523,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,7.614863716298714e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0001030982675729,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0004890568670816,287.5790405273437,294.1499938964844,288.1488037109375,287.1687927246094,290.0753173828125,288.1357727050781,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432603303343,1.0922632576182424e-08,0.001043249387294,-0.0276621077209711,0.0,0.0,0.0,-0.0102276327088475,60.0,0.7457088232040405,-0.0,-7.420698011628701e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.790525655262172e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,0.0001030990606523,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,7.614863716298714e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0001030982675729,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0004890568670816,287.5790405273437,294.1499938964844,288.1488037109375,287.1687927246094,290.0753173828125,288.1357727050781,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432603303343,1.0922632576182424e-08,0.001043249387294,-0.0276621077209711,0.0,0.0,0.0,-0.0102276327088475,60.0,0.7457088232040405,-0.0,-7.420698011628701e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,9.779400716070086e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0001029819031828,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,7.606210419908166e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,0.0001029811246553,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0004885011585429,287.5738220214844,294.1499938964844,288.1499938964844,287.1598815917969,290.05828857421875,288.1407470703125,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420739417895,1.0783870685315833e-08,0.0010420631151646,-0.027298891916871,0.0,0.0,0.0,-0.0101588442921638,60.0,0.7456076741218567,-0.0,-7.403826174368079e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,9.779400716070086e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0001029819031828,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,7.606210419908166e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,0.0001029811246553,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0004885011585429,287.5738220214844,294.1499938964844,288.1499938964844,287.1598815917969,290.05828857421875,288.1407470703125,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420739417895,1.0783870685315833e-08,0.0010420631151646,-0.027298891916871,0.0,0.0,0.0,-0.0101588442921638,60.0,0.7456076741218567,-0.0,-7.403826174368079e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,9.761312685441226e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,0.0001027914258884,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,7.592141628265381e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,0.0001027906546369,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,0.0004875976010225,287.56866455078125,294.1499938964844,288.1499938964844,287.1498107910156,290.0415954589844,288.1440124511719,287.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7438749670982361,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,9.761312685441226e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,0.0001027914258884,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,7.592141628265381e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,0.0001027906546369,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,0.0004875976010225,287.56866455078125,294.1499938964844,288.1499938964844,287.1498107910156,290.0415954589844,288.1440124511719,287.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7438749670982361,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,9.73795831669122e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,0.0001025454912451,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,7.573977200081572e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,0.0001025447345455,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0004864310030825,287.56353759765625,294.1499938964844,288.1499938964844,287.13970947265625,290.0252380371094,288.1460876464844,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267210193148912e-08,0.0010376456193625,-0.025946419686079,0.0,0.0,0.0,-0.0099027156829833,60.0,0.7413600087165833,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,9.73795831669122e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,0.0001025454912451,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,7.573977200081572e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,0.0001025447345455,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0004864310030825,287.56353759765625,294.1499938964844,288.1499938964844,287.13970947265625,290.0252380371094,288.1460876464844,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267210193148912e-08,0.0010376456193625,-0.025946419686079,0.0,0.0,0.0,-0.0099027156829833,60.0,0.7413600087165833,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.724804112920538e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,0.000102406971564,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,7.563746476080269e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0001024062221404,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,0.0004857739259023,287.5610046386719,294.1499938964844,288.1499938964844,287.1346740722656,290.0172119140625,288.1468200683594,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103240022374392e-08,0.0010362436296418,-0.0255171600729227,0.0,0.0,0.0,-0.0098214289173483,60.0,0.7399510145187378,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.710558515507728e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,0.0001022569631459,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,7.55266664782539e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.0001022562137222,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,0.0004850623372476,287.5584716796875,294.1499938964844,288.1499938964844,287.129638671875,290.0092468261719,288.1473999023437,287.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925672728172684e-09,0.0010347254574298,-0.0250522904098033,0.0,0.0,0.0,-0.0097334012389183,60.0,0.7384659051895142,-0.0,-7.29990645709222e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,9.679819777375088e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0001019332557916,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,7.528757851105183e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0001019325209199,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,0.0004835268482565,287.5534973144531,294.1499938964844,288.1499938964844,287.1195373535156,289.9935302734375,288.1482849121094,287.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542524104233507e-09,0.001031449297443,-0.0240491572767496,0.0,0.0,0.0,-0.009543458931148,60.0,0.7353207468986511,-0.0,-7.253747469349038e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,9.679819777375088e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0001019332557916,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,7.528757851105183e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0001019325209199,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,0.0004835268482565,287.5534973144531,294.1499938964844,288.1499938964844,287.1195373535156,289.9935302734375,288.1482849121094,287.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542524104233507e-09,0.001031449297443,-0.0240491572767496,0.0,0.0,0.0,-0.009543458931148,60.0,0.7353207468986511,-0.0,-7.253747469349038e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.646818216424435e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0001015857342281,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,7.503089727833867e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,0.0001015850139083,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0004818783781956,287.5485534667969,294.1499938964844,288.1499938964844,287.1094665527344,289.97821044921875,288.1488037109375,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131192690858825e-09,0.0010279320413246,-0.0229721553623676,0.0,0.0,0.0,-0.0093395449221134,60.0,0.731990396976471,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.646818216424435e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0001015857342281,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,7.503089727833867e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,0.0001015850139083,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0004818783781956,287.5485534667969,294.1499938964844,288.1499938964844,287.1094665527344,289.97821044921875,288.1488037109375,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131192690858825e-09,0.0010279320413246,-0.0229721553623676,0.0,0.0,0.0,-0.0093395449221134,60.0,0.731990396976471,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.612749272491784e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,0.000101226978586,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,7.476592145394534e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,0.0001012262655422,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0004801765899173,287.5436706542969,294.1499938964844,288.1499938964844,287.099365234375,289.96319580078125,288.149169921875,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656879925491e-09,0.0010243011638522,-0.021860271692276,0.0,0.0,0.0,-0.0091290408745408,60.0,0.7285856604576111,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.612749272491784e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,0.000101226978586,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,7.476592145394534e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,0.0001012262655422,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0004801765899173,287.5436706542969,294.1499938964844,288.1499938964844,287.099365234375,289.96319580078125,288.149169921875,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656879925491e-09,0.0010243011638522,-0.021860271692276,0.0,0.0,0.0,-0.0091290408745408,60.0,0.7285856604576111,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.578610479366034e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0001008674735203,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,7.450039265677333e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,0.0001008667750284,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,0.0004784712509717,287.5388488769531,294.1499938964844,288.1499938964844,287.0892639160156,289.9485168457031,288.1494140625,287.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020671101287,8.281069163729171e-09,0.0010206628357991,-0.0207460094243288,0.0,0.0,0.0,-0.0089181028306484,60.0,0.7251720428466797,-0.0,-7.102810428705197e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.578610479366034e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0001008674735203,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,7.450039265677333e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,0.0001008667750284,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,0.0004784712509717,287.5388488769531,294.1499938964844,288.1499938964844,287.0892639160156,289.9485168457031,288.1494140625,287.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020671101287,8.281069163729171e-09,0.0010206628357991,-0.0207460094243288,0.0,0.0,0.0,-0.0089181028306484,60.0,0.7251720428466797,-0.0,-7.102810428705197e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.561768092680722e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0001006901147775,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,7.436939631588757e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,0.0001006894162856,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0004776299465447,287.5364685058594,294.1499938964844,288.1499938964844,287.0841979980469,289.9412841796875,288.1495056152344,287.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071151746946725e-09,0.0010188677115365,-0.0201962701976299,0.0,0.0,0.0,-0.0088140368461608,60.0,0.7234823703765869,-0.0,-7.077846930769739e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,9.545327338855714e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0001005169833661,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,7.42415213608183e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,0.0001005162921501,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,0.0004768086946569,287.5341186523437,294.1499938964844,288.1499938964844,287.07916259765625,289.93414306640625,288.1495666503906,287.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171234607696,7.866241880094549e-09,0.0010171155445277,-0.0196596253663301,0.0,0.0,0.0,-0.0087124546989798,60.0,0.7218230366706848,-0.0,-7.053521500210992e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.51369947870262e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0001001839264063,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,7.399552850984037e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0001001832497422,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,0.0004752288514282,287.5294189453125,294.1499938964844,288.1499938964844,287.0690612792969,289.92010498046875,288.1496887207031,287.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137523058801,7.47204698114956e-09,0.0010137448552995,-0.0186272114515304,0.0,0.0,0.0,-0.0085170352831482,60.0,0.718603253364563,-0.0,-7.006842395185231e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.51369947870262e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0001001839264063,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,7.399552850984037e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0001001832497422,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,0.0004752288514282,287.5294189453125,294.1499938964844,288.1499938964844,287.0690612792969,289.92010498046875,288.1496887207031,287.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137523058801,7.47204698114956e-09,0.0010137448552995,-0.0186272114515304,0.0,0.0,0.0,-0.0085170352831482,60.0,0.718603253364563,-0.0,-7.006842395185231e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
