time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.484255133429542e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.987386874854565e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,7.376651774393395e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,9.987319936044514e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0004737580311484,287.5247802734375,294.1499938964844,288.1499938964844,287.0589294433594,289.9063415527344,288.1497802734375,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106137488037,7.105061428092085e-09,0.0010106066474691,-0.0176660045981407,0.0,0.0,0.0,-0.0083351042121648,60.0,0.7155571579933167,-0.0,-6.963524867842352e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.484255133429542e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.987386874854565e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,7.376651774393395e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,9.987319936044514e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0004737580311484,287.5247802734375,294.1499938964844,288.1499938964844,287.0589294433594,289.9063415527344,288.1497802734375,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106137488037,7.105061428092085e-09,0.0010106066474691,-0.0176660045981407,0.0,0.0,0.0,-0.0083351042121648,60.0,0.7155571579933167,-0.0,-6.963524867842352e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.958911687135696e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,7.355620618909597e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.958846203517167e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,0.0004724073223769,287.52020263671875,294.1499938964844,288.1499938964844,287.048828125,289.89288330078125,288.1498107910156,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680314685958365e-09,0.0010077246697619,-0.0167832169681787,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7127110958099365,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.958911687135696e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,7.355620618909597e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.958846203517167e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,0.0004724073223769,287.52020263671875,294.1499938964844,288.1499938964844,287.048828125,289.89288330078125,288.1498107910156,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680314685958365e-09,0.0010077246697619,-0.0167832169681787,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7127110958099365,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.43276972975582e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.933169349096715e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,7.336607086472213e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.933104593073948e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0004711862129624,287.51568603515625,294.1499938964844,288.1499938964844,287.0387268066406,289.8796691894531,288.1498718261719,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7100738883018494,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.43276972975582e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.933169349096715e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,7.336607086472213e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.933104593073948e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0004711862129624,287.51568603515625,294.1499938964844,288.1499938964844,287.0387268066406,289.8796691894531,288.1498718261719,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7100738883018494,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,9.421487629879266e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.921288437908515e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,7.327831553993747e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.92122440948151e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,0.0004706226463895,287.5134582519531,294.1499938964844,288.1499938964844,287.0336608886719,289.8731689453125,288.1498718261719,287.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705470296341e-09,0.0010039164917543,-0.0156167084351181,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7088404893875122,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.41073740250431e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.909967775456607e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,7.319470751099288e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,9.909904474625364e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0004700856807176,287.51123046875,294.1499938964844,288.1499938964844,287.0285949707031,289.8667297363281,288.14990234375,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027769021689,6.188707768473023e-09,0.0010027706157416,-0.0152656966820359,0.0,0.0,0.0,-0.0078808274120092,60.0,0.7076618671417236,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,9.389819751959294e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.887940541375428e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,7.303200982278213e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.887877968139946e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,0.0004690407949965,287.5068054199219,294.1499938964844,288.1499938964844,287.0184631347656,289.85406494140625,288.14990234375,287.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927974999764274e-09,0.0010005411459133,-0.0145826805382967,0.0,0.0,0.0,-0.0077515700832009,60.0,0.7054038047790527,-0.0,-6.825491993822652e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,9.389819751959294e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.887940541375428e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,7.303200982278213e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.887877968139946e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,0.0004690407949965,287.5068054199219,294.1499938964844,288.1499938964844,287.0184631347656,289.85406494140625,288.14990234375,287.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927974999764274e-09,0.0010005411459133,-0.0145826805382967,0.0,0.0,0.0,-0.0077515700832009,60.0,0.7054038047790527,-0.0,-6.825491993822652e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.368743485538288e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.865745960269125e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,7.286808249773458e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,9.865684114629404e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0004679879930336,287.50244140625,294.1499938964844,288.1499938964844,287.0083312988281,289.84161376953125,288.1499328613281,287.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.6652647018040625e-09,0.000998294679448,-0.0138944629579782,0.0,0.0,0.0,-0.0076213334687054,60.0,0.703210175037384,-0.0,-6.794873286253278e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.368743485538288e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.865745960269125e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,7.286808249773458e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,9.865684114629404e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0004679879930336,287.50244140625,294.1499938964844,288.1499938964844,287.0083312988281,289.84161376953125,288.1499328613281,287.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.6652647018040625e-09,0.000998294679448,-0.0138944629579782,0.0,0.0,0.0,-0.0076213334687054,60.0,0.703210175037384,-0.0,-6.794873286253278e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.84266953309998e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,7.269763591466472e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.84260841505602e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,0.0004668933397624,287.4981384277344,294.1499938964844,288.1499938964844,286.9981994628906,289.8294677734375,288.1499328613281,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959643939509,5.392119195590794e-09,0.0009959590388461,-0.013178888708353,0.0,0.0,0.0,-0.0074859233573079,60.0,0.7010060548782349,-0.0,-6.76311060487933e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.84266953309998e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,7.269763591466472e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.84260841505602e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,0.0004668933397624,287.4981384277344,294.1499938964844,288.1499938964844,286.9981994628906,289.8294677734375,288.1499328613281,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959643939509,5.392119195590794e-09,0.0009959590388461,-0.013178888708353,0.0,0.0,0.0,-0.0074859233573079,60.0,0.7010060548782349,-0.0,-6.76311060487933e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.3240785645321e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,9.818711987463756e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.81865159701556e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,0.0004657568933907,287.4938659667969,294.1499938964844,288.1499938964844,286.9880676269531,289.8175354003906,288.14996337890625,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108554468336024e-09,0.0009935342241078,-0.0124359969049692,0.0,0.0,0.0,-0.0073453481309115,60.0,0.6987667083740234,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.3240785645321e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,9.818711987463756e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.81865159701556e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,0.0004657568933907,287.4938659667969,294.1499938964844,288.1499938964844,286.9880676269531,289.8175354003906,288.14996337890625,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108554468336024e-09,0.0009935342241078,-0.0124359969049692,0.0,0.0,0.0,-0.0073453481309115,60.0,0.6987667083740234,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.312436304753646e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.806451998883858e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,7.243014260893688e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.806392336031422e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,0.0004651753406506,287.49176025390625,294.1499938964844,288.1499938964844,286.9830017089844,289.8116455078125,288.14996337890625,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963451427641985e-09,0.0009922934696078,-0.0120558431372046,0.0,0.0,0.0,-0.0072734141722321,60.0,0.6976315975189209,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.3006863608025e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.794078505365178e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,7.23387420293875e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.794018842512742e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,0.0004645884037017,287.4896850585937,294.1499938964844,288.1499938964844,286.9779357910156,289.80584716796875,288.14996337890625,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995691214743e-09,0.0009910410735756,-0.0116721410304307,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6964895129203796,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.769284224603324e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,7.215562072815374e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,9.769226016942412e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,0.0004634122888091,287.48553466796875,294.1499938964844,288.1499938964844,286.9678039550781,289.7943725585937,288.14996337890625,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523541985435031e-09,0.0009885317413136,-0.010903300717473,0.0,0.0,0.0,-0.0070553319528698,60.0,0.6942014098167419,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.769284224603324e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,7.215562072815374e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,9.769226016942412e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,0.0004634122888091,287.48553466796875,294.1499938964844,288.1499938964844,286.9678039550781,289.7943725585937,288.14996337890625,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523541985435031e-09,0.0009885317413136,-0.010903300717473,0.0,0.0,0.0,-0.0070553319528698,60.0,0.6942014098167419,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.253957978216933e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.744871204020455e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,7.197530067060143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.744813723955303e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,0.0004622542182914,287.4814147949219,294.1499938964844,288.1499938964844,286.9576416015625,289.7831420898437,288.14996337890625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234592676510829e-09,0.0009860608261078,-0.0101462416350841,0.0,0.0,0.0,-0.0069120866246521,60.0,0.691933810710907,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.253957978216933e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.744871204020455e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,7.197530067060143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.744813723955303e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,0.0004622542182914,287.4814147949219,294.1499938964844,288.1499938964844,286.9576416015625,289.7831420898437,288.14996337890625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234592676510829e-09,0.0009860608261078,-0.0101462416350841,0.0,0.0,0.0,-0.0069120866246521,60.0,0.691933810710907,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,9.231722651747988e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,9.721456444822252e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,7.180236571002752e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.72139969235286e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0004611435579136,287.4773864746094,294.1499938964844,288.1499938964844,286.947509765625,289.77215576171875,288.14996337890625,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836949175223,3.957464578263625e-09,0.0009836909594014,-0.009420140646398,0.0,0.0,0.0,-0.0067747021093964,60.0,0.6897270083427429,-0.0,-6.597505830541196e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,9.231722651747988e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,9.721456444822252e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,7.180236571002752e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.72139969235286e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0004611435579136,287.4773864746094,294.1499938964844,288.1499938964844,286.947509765625,289.77215576171875,288.14996337890625,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836949175223,3.957464578263625e-09,0.0009836909594014,-0.009420140646398,0.0,0.0,0.0,-0.0067747021093964,60.0,0.6897270083427429,-0.0,-6.597505830541196e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.210954158334062e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,9.699585643829778e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,7.164082489907742e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.69953034655191e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,0.0004601061227731,287.473388671875,294.1499938964844,288.1499938964844,286.9373474121094,289.7613525390625,288.1499938964844,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.698607198288073e-09,0.0009814774384722,-0.0087418956682085,0.0,0.0,0.0,-0.0066463747061789,60.0,0.6876228451728821,-0.0,-6.56784422403689e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.210954158334062e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,9.699585643829778e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,7.164082489907742e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.69953034655191e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,0.0004601061227731,287.473388671875,294.1499938964844,288.1499938964844,286.9373474121094,289.7613525390625,288.1499938964844,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.698607198288073e-09,0.0009814774384722,-0.0087418956682085,0.0,0.0,0.0,-0.0066463747061789,60.0,0.6876228451728821,-0.0,-6.56784422403689e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.201240754919128e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.68935710261576e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,7.156527863116935e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.689301805337892e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,0.0004596209037117,287.4714050292969,294.1499938964844,288.1499938964844,286.9322814941406,289.75604248046875,288.1499938964844,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804456494748,3.577536267229675e-09,0.0009804420405998,-0.008424668572843,0.0,0.0,0.0,-0.0065863542258739,60.0,0.6866226196289062,-0.0,-6.553993614488719e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.192009747494012e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.67963642324321e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.149347948143259e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.679581125965342e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,0.0004591598117258,287.46942138671875,294.1499938964844,288.1499938964844,286.9271850585937,289.75079345703125,288.1499938964844,287.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794615907594,3.4624823008755357e-09,0.0009794582147151,-0.0081232031807303,0.0,0.0,0.0,-0.0065293167717754,60.0,0.6856571435928345,-0.0,-6.540845021163477e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.17518264031969e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.661916556069627e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,7.136259955586866e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.66186198638752e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0004583192639984,287.46551513671875,294.1499938964844,288.1499938964844,286.9170227050781,289.74041748046875,288.1499938964844,287.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252736968661906e-09,0.0009776646038517,-0.007573623675853,0.0,0.0,0.0,-0.0064253364689648,60.0,0.6838441491127014,-0.0,-6.516908968023928e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.17518264031969e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.661916556069627e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,7.136259955586866e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.66186198638752e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0004583192639984,287.46551513671875,294.1499938964844,288.1499938964844,286.9170227050781,289.74041748046875,288.1499938964844,287.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252736968661906e-09,0.0009776646038517,-0.007573623675853,0.0,0.0,0.0,-0.0064253364689648,60.0,0.6838441491127014,-0.0,-6.516908968023928e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.160712215816602e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.646678518038244e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,7.125005504349247e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.646624675951898e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0004575964412651,287.461669921875,294.1499938964844,288.1499938964844,286.9068603515625,289.730224609375,288.1499938964844,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250694282,3.072361032252502e-09,0.0009761220426298,-0.0071009919047355,0.0,0.0,0.0,-0.0063359155319631,60.0,0.682205319404602,-0.0,-6.496360072105746e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.160712215816602e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.646678518038244e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,7.125005504349247e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.646624675951898e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0004575964412651,287.461669921875,294.1499938964844,288.1499938964844,286.9068603515625,289.730224609375,288.1499938964844,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250694282,3.072361032252502e-09,0.0009761220426298,-0.0071009919047355,0.0,0.0,0.0,-0.0063359155319631,60.0,0.682205319404602,-0.0,-6.496360072105746e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.14876945898868e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.634101297706366e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,7.115716289263219e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.634048910811543e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.0004569998418446,287.4578552246094,294.1499938964844,288.1499938964844,286.8966979980469,289.7202453613281,288.1499938964844,287.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.923469688553837e-09,0.0009748487500473,-0.0067108552902936,0.0,0.0,0.0,-0.0062621030956506,60.0,0.6807560324668884,-0.0,-6.47942144382796e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.14876945898868e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.634101297706366e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,7.115716289263219e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.634048910811543e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.0004569998418446,287.4578552246094,294.1499938964844,288.1499938964844,286.8966979980469,289.7202453613281,288.1499938964844,287.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.923469688553837e-09,0.0009748487500473,-0.0067108552902936,0.0,0.0,0.0,-0.0062621030956506,60.0,0.6807560324668884,-0.0,-6.47942144382796e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.139527537627146e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.624368976801634e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,7.108527643140405e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.624317317502572e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,0.0004565381968859,287.4541015625,294.1499938964844,288.1499938964844,286.88653564453125,289.7104187011719,288.1499938964844,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660883158,2.808237864471152e-09,0.0009738632361404,-0.0064089130610227,0.0,0.0,0.0,-0.0062049771659076,60.0,0.6795061826705933,-0.0,-6.466328272836108e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.139527537627146e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.624368976801634e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,7.108527643140405e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.624317317502572e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,0.0004565381968859,287.4541015625,294.1499938964844,288.1499938964844,286.88653564453125,289.7104187011719,288.1499938964844,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660883158,2.808237864471152e-09,0.0009738632361404,-0.0064089130610227,0.0,0.0,0.0,-0.0062049771659076,60.0,0.6795061826705933,-0.0,-6.466328272836108e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.13586191018112e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.62050908128731e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,7.105676922947168e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.620457421988247e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,0.0004563551046885,287.4522399902344,294.1499938964844,288.1499938964844,286.8814392089844,289.7055969238281,288.1499938964844,287.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762526651878261e-09,0.0009734723134897,-0.0062891356647014,0.0,0.0,0.0,-0.006182316225022,60.0,0.6789597868919373,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.132931882049888e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,9.617424075258896e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,7.103398093022406e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.617372415959836e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,0.0004562087415251,287.45037841796875,294.1499938964844,288.1499938964844,286.8763427734375,289.7008056640625,288.1499938964844,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.72597944217523e-09,0.0009731597383506,-0.0061933705583214,0.0,0.0,0.0,-0.0061641978099942,60.0,0.678464412689209,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.613551083020866e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,7.10053791408427e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.613500151317568e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0004560250381473,287.4466857910156,294.1499938964844,288.1499938964844,286.8661804199219,289.6913146972656,288.1499938964844,287.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.680077493266708e-09,0.0009727671276777,-0.0060730925761163,0.0,0.0,0.0,-0.0061414414085447,60.0,0.6776299476623535,-0.0,-6.451780620864156e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
