time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.613551083020866e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,7.10053791408427e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.613500151317568e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0004560250381473,287.4466857910156,294.1499938964844,288.1499938964844,286.8661804199219,289.6913146972656,288.1499938964844,287.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.680077493266708e-09,0.0009727671276777,-0.0060730925761163,0.0,0.0,0.0,-0.0061414414085447,60.0,0.6776299476623535,-0.0,-6.451780620864156e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.128484089160338e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.612739813746884e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,7.099938375176862e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.612688882043584e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,0.0004559865628834,287.4447937011719,294.1499938964844,288.1499938964844,286.8608703613281,289.6864624023437,288.1499938964844,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687266767,2.670434984253233e-09,0.0009726845892146,-0.0060478262603282,0.0,0.0,0.0,-0.0061366609297692,60.0,0.6772907376289368,-0.0,-6.450687095593821e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.128501551458612e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,9.61275873123668e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,7.099952199496329e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.612708527129143e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,0.0004559874651022,287.4430236816406,294.1499938964844,288.1499938964844,286.8559875488281,289.6820068359375,288.1499938964844,287.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888383738,2.670621057632161e-09,0.0009726861608214,-0.0060483142733573,0.0,0.0,0.0,-0.0061367531307041,60.0,0.6770217418670654,-0.0,-6.450708411875894e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.129874524660408e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.61420446401462e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,7.101020310074091e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.614154987502844e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004560560337267,287.4394226074219,294.1499938964844,288.1483459472656,286.8450622558594,289.6728210449219,288.14990234375,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344157338,2.687645217491763e-09,0.0009728317381814,-0.0060929227620363,0.0,0.0,0.0,-0.0061451927758753,60.0,0.6760758757591248,-0.0,-6.45263966703169e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.129874524660408e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.61420446401462e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,7.101020310074091e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.614154987502844e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004560560337267,287.4394226074219,294.1499938964844,288.1483459472656,286.8450622558594,289.6728210449219,288.14990234375,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344157338,2.687645217491763e-09,0.0009728317381814,-0.0060929227620363,0.0,0.0,0.0,-0.0061451927758753,60.0,0.6760758757591248,-0.0,-6.45263966703169e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.132292325375602e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.616750321583822e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,7.102900417521596e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.616701572667807e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004561768146231,287.43585205078125,294.1499938964844,288.1434936523437,286.832763671875,289.66375732421875,288.1495361328125,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973091344349,2.717691183207193e-09,0.000973088608589,-0.006171653047204,0.0,0.0,0.0,-0.0061600874178111,60.0,0.6737167835235596,-0.0,-6.456048851077868e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.132292325375602e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.616750321583822e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,7.102900417521596e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.616701572667807e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004561768146231,287.43585205078125,294.1499938964844,288.1434936523437,286.832763671875,289.66375732421875,288.1495361328125,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973091344349,2.717691183207193e-09,0.000973088608589,-0.006171653047204,0.0,0.0,0.0,-0.0061600874178111,60.0,0.6737167835235596,-0.0,-6.456048851077868e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.133849380305036e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,9.618389594834298e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,7.104111136868596e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.618340845918284e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0004562545509543,287.43408203125,294.1499938964844,288.1399230957031,286.8260803222656,289.65924072265625,288.1491394042969,287.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973256828729,2.7370445909724594e-09,0.0009732540347613,-0.0062223649583756,0.0,0.0,0.0,-0.0061696814373135,60.0,0.6717626452445984,-0.0,-6.458245138674101e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.135690925177188e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,9.620328637538478e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,7.105543045327067e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.620279888622464e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.0004563465481624,287.43231201171875,294.1499938964844,288.1356506347656,286.8191223144531,289.6547241210937,288.1485595703125,287.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452697508,2.759950046282711e-09,0.0009734499617479,-0.006282384507358,0.0,0.0,0.0,-0.0061810370534658,60.0,0.6692978143692017,-0.0,-6.46084501454425e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.140040492638946e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.624909580452368e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.108926365617663e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.624861559132114e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,0.0004565638373605,287.4288330078125,294.1499938964844,288.12506103515625,286.8042297363281,289.6456604003906,288.1468200683594,287.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739155648276,2.814070976242533e-09,0.0009739127708598,-0.0064241979271173,0.0,0.0,0.0,-0.0062078670598566,60.0,0.6632107496261597,-0.0,-6.466990498665838e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.140040492638946e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.624909580452368e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.108926365617663e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.624861559132114e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,0.0004565638373605,287.4288330078125,294.1499938964844,288.12506103515625,286.8042297363281,289.6456604003906,288.1468200683594,287.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739155648276,2.814070976242533e-09,0.0009739127708598,-0.0064241979271173,0.0,0.0,0.0,-0.0062078670598566,60.0,0.6632107496261597,-0.0,-6.466990498665838e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.145306830760092e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.630454587750135e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,7.113022002158687e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.630407294025645e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0004568268777802,287.42535400390625,294.1499938964844,288.11187744140625,286.7882385253906,289.6365661621094,288.14404296875,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879603000494057e-09,0.0009744730778038,-0.0065959119237959,0.0,0.0,0.0,-0.0062403539195656,60.0,0.6552878618240356,-0.0,-6.474435565451131e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.145306830760092e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.630454587750135e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,7.113022002158687e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.630407294025645e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0004568268777802,287.42535400390625,294.1499938964844,288.11187744140625,286.7882385253906,289.6365661621094,288.14404296875,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879603000494057e-09,0.0009744730778038,-0.0065959119237959,0.0,0.0,0.0,-0.0062403539195656,60.0,0.6552878618240356,-0.0,-6.474435565451131e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,9.151479025604203e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.636954200686888e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,7.117822678992525e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.636906906962396e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,0.0004571352037601,287.42193603515625,294.1499938964844,288.0963134765625,286.7712097167969,289.6273498535156,288.139892578125,287.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751329780556,2.956427547218254e-09,0.0009751300094649,-0.0067972145043313,0.0,0.0,0.0,-0.006278439424932,60.0,0.6457099318504333,-0.0,-6.483169556759094e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,9.151479025604203e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.636954200686888e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,7.117822678992525e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.636906906962396e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,0.0004571352037601,287.42193603515625,294.1499938964844,288.0963134765625,286.7712097167969,289.6273498535156,288.139892578125,287.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751329780556,2.956427547218254e-09,0.0009751300094649,-0.0067972145043313,0.0,0.0,0.0,-0.006278439424932,60.0,0.6457099318504333,-0.0,-6.483169556759094e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.158435568679124e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.644279634812848e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,7.123233808670193e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.644233068684116e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,0.0004574827034957,287.4185485839844,294.1499938964844,288.07861328125,286.7532043457031,289.6180114746094,288.134521484375,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758735541254,3.043026719495856e-09,0.000975870527327,-0.0070241289213299,0.0,0.0,0.0,-0.0063213701359927,60.0,0.6348288655281067,-0.0,-6.493021231790408e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.158435568679124e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.644279634812848e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,7.123233808670193e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.644233068684116e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,0.0004574827034957,287.4185485839844,294.1499938964844,288.07861328125,286.7532043457031,289.6180114746094,288.134521484375,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758735541254,3.043026719495856e-09,0.000975870527327,-0.0070241289213299,0.0,0.0,0.0,-0.0063213701359927,60.0,0.6348288655281067,-0.0,-6.493021231790408e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.162231435766444e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.64827704592608e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,7.126186392270029e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.64823120739311e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,0.000457672344055,287.4168701171875,294.1499938964844,288.06903076171875,286.7438659667969,289.6132507324219,288.1311340332031,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762777481228,3.0902875813865194e-09,0.0009762746631167,-0.0071479650214314,0.0,0.0,0.0,-0.0063447994180023,60.0,0.628777801990509,-0.0,-6.498400750842849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.166195377474652e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.652451262809336e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,7.129269215511158e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.652405424276368e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.0004578703374136,287.4151916503906,294.1499938964844,288.0589904785156,286.7343139648437,289.6084899902344,288.1273498535156,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766997536644,3.139635218474268e-09,0.0009766966104507,-0.0072772689163684,0.0,0.0,0.0,-0.006369262933731,60.0,0.6224615573883057,-0.0,-6.504020433339974e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.174665319733322e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.661370859248564e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,7.13585686753504e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.661325020715594e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,0.0004582934197969,287.4118957519531,294.1499938964844,288.0375671386719,286.71466064453125,289.5987548828125,288.1184997558594,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776016231626,3.2450924170035478e-09,0.0009775983635336,-0.0075535937212407,0.0,0.0,0.0,-0.0064215427264571,60.0,0.6089456677436829,-0.0,-6.516037842629886e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.174665319733322e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.661370859248564e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,7.13585686753504e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.661325020715594e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,0.0004582934197969,287.4118957519531,294.1499938964844,288.0375671386719,286.71466064453125,289.5987548828125,288.1184997558594,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776016231626,3.2450924170035478e-09,0.0009775983635336,-0.0075535937212407,0.0,0.0,0.0,-0.0064215427264571,60.0,0.6089456677436829,-0.0,-6.516037842629886e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.180074266623706e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.667066478868946e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,7.14006382622756e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,9.667021367931738e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004585636197589,287.409912109375,294.1499938964844,288.02398681640625,286.7025451660156,289.5928039550781,288.1122131347656,287.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781775297597,3.312437435454285e-09,0.0009781742701306,-0.0077300537377595,0.0,0.0,0.0,-0.0064549287781119,60.0,0.6002695560455322,-0.0,-6.52371738851798e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.18379082577303e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.670980216469616e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,7.142953836591914e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.670935105532408e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,0.0004587492730934,287.4085998535156,294.1499938964844,288.0146484375,286.6943054199219,289.5887756347656,288.1076965332031,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785733418539,3.3587148617897356e-09,0.0009785699658095,-0.0078513110056519,0.0,0.0,0.0,-0.0064778705127537,60.0,0.5943096280097961,-0.0,-6.528998142130149e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.193478763336316e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.681181836640462e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.150489545892924e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.681137453299016e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004592332115862,287.40533447265625,294.1499938964844,287.9903869628906,286.6733703613281,289.5785827636719,288.0950927734375,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479349919288664e-09,0.0009796015219762,-0.0081674009561538,0.0,0.0,0.0,-0.00653767446056,60.0,0.578777551651001,-0.0,-6.54277201306286e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.193478763336316e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.681181836640462e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.150489545892924e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.681137453299016e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004592332115862,287.40533447265625,294.1499938964844,287.9903869628906,286.6733703613281,289.5785827636719,288.0950927734375,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479349919288664e-09,0.0009796015219762,-0.0081674009561538,0.0,0.0,0.0,-0.00653767446056,60.0,0.578777551651001,-0.0,-6.54277201306286e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.20361271710135e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.691853483673184e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,7.158370863180608e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.6918098279275e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,0.0004597394145093,287.4021301269531,294.1499938964844,287.9649963378906,286.6518859863281,289.5681457519531,288.0804138183594,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806841844692,3.605538978490585e-09,0.0009806805755943,-0.0084980418905615,0.0,0.0,0.0,-0.0066002318635582,60.0,0.5623763203620911,-0.0,-6.55719603059879e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.20361271710135e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.691853483673184e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,7.158370863180608e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.6918098279275e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,0.0004597394145093,287.4021301269531,294.1499938964844,287.9649963378906,286.6518859863281,289.5681457519531,288.0804138183594,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806841844692,3.605538978490585e-09,0.0009806805755943,-0.0084980418905615,0.0,0.0,0.0,-0.0066002318635582,60.0,0.5623763203620911,-0.0,-6.55719603059879e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.208836127072571e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.697353380033746e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,7.162433757912368e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.697310451883824e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0004600003303494,287.4005432128906,294.1499938964844,287.9519348144531,286.6409912109375,289.5627746582031,288.0722045898437,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.670579840076016e-09,0.0009812368080019,-0.0086684608832001,0.0,0.0,0.0,-0.0066324756480753,60.0,0.5538702607154846,-0.0,-6.564636834127668e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.214135934598744e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,9.702934767119586e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,7.166555587900802e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.702891838969664e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,0.000460265087895,287.3989562988281,294.1499938964844,287.93865966796875,286.6299743652344,289.557373046875,288.0635070800781,287.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.7365794902655125e-09,0.0009818011894822,-0.0088413897901773,0.0,0.0,0.0,-0.0066651944071054,60.0,0.5452239513397217,-0.0,-6.57219132449427e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.224936366081238e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.714308544062078e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,7.174956408562139e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.714265615912154e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,0.0004608045856002,287.3957824707031,294.1499938964844,287.91162109375,286.60772705078125,289.5462951660156,288.0445861816406,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.8710763483607025e-09,0.0009829512564465,-0.009193792939186,0.0,0.0,0.0,-0.0067318705841898,60.0,0.5275323987007141,-0.0,-6.58759944371923e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.224936366081238e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.714308544062078e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,7.174956408562139e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.714265615912154e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,0.0004608045856002,287.3957824707031,294.1499938964844,287.91162109375,286.60772705078125,289.5462951660156,288.0445861816406,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.8710763483607025e-09,0.0009829512564465,-0.009193792939186,0.0,0.0,0.0,-0.0067318705841898,60.0,0.5275323987007141,-0.0,-6.58759944371923e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.725870768306776e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.725828567752616e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.000461353076389,287.3926696777344,294.1499938964844,287.88409423828125,286.5852355957031,289.53497314453125,288.0238647460937,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078123042519564e-09,0.0009841205319389,-0.009552058763802,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5094157457351685,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.725870768306776e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.725828567752616e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.000461353076389,287.3926696777344,294.1499938964844,287.88409423828125,286.5852355957031,289.53497314453125,288.0238647460937,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078123042519564e-09,0.0009841205319389,-0.009552058763802,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5094157457351685,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.737541404319928e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.737499203765763e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,0.0004619066603481,287.3895874023437,294.1499938964844,287.8562316894531,286.56256103515625,289.5233154296875,288.001220703125,287.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4909636080265045,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.737541404319928e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.737499203765763e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,0.0004619066603481,287.3895874023437,294.1499938964844,287.8562316894531,286.56256103515625,289.5233154296875,288.001220703125,287.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4909636080265045,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.749235323397444e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.200753316283226e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.749193850439042e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,0.0004624613793566,287.38653564453125,294.1499938964844,287.82830810546875,286.5398254394531,289.5113220214844,287.9769287109375,287.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4723438620567322,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.749235323397444e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.200753316283226e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.749193850439042e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,0.0004624613793566,287.38653564453125,294.1499938964844,287.82830810546875,286.5398254394531,289.5113220214844,287.9769287109375,287.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4723438620567322,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.263651736546308e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.75507718976587e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,7.205067959148437e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.75503571680747e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0004627385060302,287.3850402832031,294.1499938964844,287.8143615722656,286.5284729003906,289.5052490234375,287.9642639160156,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.0104569969698786,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4630058705806732,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.269175643566996e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.760893590282647e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.209363684523851e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.76085284492001e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,0.000463014410343,287.3835144042969,294.1499938964844,287.80047607421875,286.5171203613281,289.49908447265625,287.9512634277344,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372134760022,0.0,0.0,0.0,-0.0070049790665507,60.0,0.453678548336029,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
