time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.772445628186688e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.77240561041981e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.0004635624063666,287.38055419921875,294.1499938964844,287.77294921875,286.4945068359375,289.4865417480469,287.9244689941406,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601496285064e-09,0.0009888304630294,-0.0109951570630073,0.0,0.0,0.0,-0.0070727071724832,60.0,0.435108333826065,-0.0,-6.666646612529803e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.772445628186688e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.77240561041981e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.0004635624063666,287.38055419921875,294.1499938964844,287.77294921875,286.4945068359375,289.4865417480469,287.9244689941406,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601496285064e-09,0.0009888304630294,-0.0109951570630073,0.0,0.0,0.0,-0.0070727071724832,60.0,0.435108333826065,-0.0,-6.666646612529803e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.28752269828692e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.780214168131351e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,7.223634020192549e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.780174150364472e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004639308899641,287.3785400390625,294.1499938964844,287.7545166015625,286.4792175292969,289.4778747558594,287.9057312011719,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465790234648e-09,0.0009896160336211,-0.0112358406186103,0.0,0.0,0.0,-0.0071182483807206,60.0,0.4226021766662597,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.290962043451144e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.783836139831692e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,7.226309389807284e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.783796122064814e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0004641027189791,287.3775939941406,294.1499938964844,287.7459716796875,286.4720764160156,289.4737548828125,287.89678955078125,287.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.6933008590599465e-09,0.0009899822762236,-0.0113480668514966,0.0,0.0,0.0,-0.0071394834667444,60.0,0.416762501001358,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.301551472162828e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.794986544875428e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.794947254704311e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0004646316519938,287.3746643066406,294.1499938964844,287.7196960449219,286.449951171875,289.460693359375,287.8684997558594,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825166488586774e-09,0.0009911098750308,-0.0116935484111309,0.0,0.0,0.0,-0.0072048553265631,60.0,0.398796796798706,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.301551472162828e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.794986544875428e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.794947254704311e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0004646316519938,287.3746643066406,294.1499938964844,287.7196960449219,286.449951171875,289.460693359375,287.8684997558594,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825166488586774e-09,0.0009911098750308,-0.0116935484111309,0.0,0.0,0.0,-0.0072048553265631,60.0,0.398796796798706,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.31183822103776e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.805818990571424e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.242545689223334e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.805779700400308e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,0.0004651455092243,287.37176513671875,294.1499938964844,287.6943664550781,286.42822265625,289.4474182128906,287.83984375,287.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532666857032845e-09,0.0009922053432092,-0.0120291607454419,0.0,0.0,0.0,-0.0072683598846197,60.0,0.3813171684741974,-0.0,-6.712235744998908e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.31183822103776e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.805818990571424e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.242545689223334e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.805779700400308e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,0.0004651455092243,287.37176513671875,294.1499938964844,287.6943664550781,286.42822265625,289.4474182128906,287.83984375,287.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532666857032845e-09,0.0009922053432092,-0.0120291607454419,0.0,0.0,0.0,-0.0072683598846197,60.0,0.3813171684741974,-0.0,-6.712235744998908e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.316847717855126e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,9.811094787437467e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.24644196452573e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.811055497266352e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,0.0004653957439586,287.3703308105469,294.1499938964844,287.6820983886719,286.4175109863281,289.4407043457031,287.82550048828125,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015650117456971e-09,0.0009927387582138,-0.0121925985440611,0.0,0.0,0.0,-0.0072992863133549,60.0,0.3728363215923309,-0.0,-6.719456280279702e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.321734978584573e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.81624107225798e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,7.25024365237914e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.816202509682626e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004656398959923,287.3689270019531,294.1499938964844,287.670166015625,286.4069519042969,289.43389892578125,287.8111877441406,287.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513431845342e-09,0.0009932592511177,-0.0123520540073513,0.0,0.0,0.0,-0.007329458836466,60.0,0.3645246922969818,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.826089080888778e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.826050518313424e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0004661070124711,287.3660888671875,294.1499938964844,287.6473083496094,286.3862609863281,289.42022705078125,287.7828369140625,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929647248982755e-09,0.0009942550677806,-0.0126571403816342,0.0,0.0,0.0,-0.00738718919456,60.0,0.348515897989273,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.826089080888778e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.826050518313424e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0004661070124711,287.3660888671875,294.1499938964844,287.6473083496094,286.3862609863281,289.42022705078125,287.7828369140625,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929647248982755e-09,0.0009942550677806,-0.0126571403816342,0.0,0.0,0.0,-0.00738718919456,60.0,0.348515897989273,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.3397859018296e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.835249511525036e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,7.264282612595707e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.83521167654544e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0004665415617637,287.3633117675781,294.1499938964844,287.6260070800781,286.3662414550781,289.4063720703125,287.75506591796875,287.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301287409054112e-09,0.000995181268081,-0.0129409274086356,0.0,0.0,0.0,-0.0074408892542123,60.0,0.333444744348526,-0.0,-6.752565440137914e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.3397859018296e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.835249511525036e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,7.264282612595707e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.83521167654544e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0004665415617637,287.3633117675781,294.1499938964844,287.6260070800781,286.3662414550781,289.4063720703125,287.75506591796875,287.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301287409054112e-09,0.000995181268081,-0.0129409274086356,0.0,0.0,0.0,-0.0074408892542123,60.0,0.333444744348526,-0.0,-6.752565440137914e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.84352227533236e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,7.270392961800098e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.843485167948528e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,0.0004669339978136,287.36053466796875,294.1499938964844,287.6064758300781,286.3469543457031,289.3924255371094,287.7282409667969,287.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3991051629509465e-09,0.0009960178285837,-0.0131971910595893,0.0,0.0,0.0,-0.0074893818236887,60.0,0.3194431662559509,-0.0,-6.763922755226305e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.84352227533236e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,7.270392961800098e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.843485167948528e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,0.0004669339978136,287.36053466796875,294.1499938964844,287.6064758300781,286.3469543457031,289.3924255371094,287.7282409667969,287.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3991051629509465e-09,0.0009960178285837,-0.0131971910595893,0.0,0.0,0.0,-0.0074893818236887,60.0,0.3194431662559509,-0.0,-6.763922755226305e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.850716014625505e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,7.275706593645737e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.850678907241672e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0004672752402257,287.3578186035156,294.1499938964844,287.5888977050781,286.3285217285156,289.3783569335937,287.70263671875,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.4841566843322215e-09,0.0009967450750991,-0.0134200071915984,0.0,0.0,0.0,-0.0075315460562705,60.0,0.3066563606262207,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.850716014625505e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,7.275706593645737e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.850678907241672e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0004672752402257,287.3578186035156,294.1499938964844,287.5888977050781,286.3285217285156,289.3783569335937,287.70263671875,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.4841566843322215e-09,0.0009967450750991,-0.0134200071915984,0.0,0.0,0.0,-0.0075315460562705,60.0,0.3066563606262207,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.357454837299883e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.853855590336023e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.278025441337377e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.853819210547954e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0004674241645261,287.3564758300781,294.1499938964844,287.5809020996094,286.3196716308594,289.371337890625,287.6903686523437,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277657294377e-09,0.0009970625396817,-0.0135172549635171,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3007588386535644,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.360106196254492e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.856647375272588e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,7.280087447725236e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.856610995484516e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0004675566160585,287.3551330566406,294.1499938964844,287.573486328125,286.31103515625,289.3642883300781,287.67852783203125,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2952238917350769,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.861086437013e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,7.283365994226187e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.86105005722493e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,0.000467767153168,287.3524475097656,294.1499938964844,287.5604553222656,286.2945861816406,289.3501892089844,287.6562194824219,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2852966487407684,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.861086437013e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,7.283365994226187e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.86105005722493e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,0.000467767153168,287.3524475097656,294.1499938964844,287.5604553222656,286.2945861816406,289.3501892089844,287.6562194824219,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2852966487407684,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.366500307805836e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.863380546448752e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,7.285060564754531e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.863344894256444e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.000467876001494,287.3504638671875,294.1499938964844,287.5522766113281,286.2828369140625,289.3395080566406,287.6405334472656,287.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2788063585758209,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.3669950729236e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.863901505013928e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,7.28544473531656e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.863865852821618e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.000467900710646,287.3498229980469,294.1499938964844,287.54998779296875,286.2792663574219,289.3361511230469,287.63580322265625,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639985367622557e-09,0.0009980777977034,-0.0138282384723424,0.0,0.0,0.0,-0.007608797866851,60.0,0.276952862739563,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.865545143838972e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.865510219242424e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.0004679786798078,287.34722900390625,294.1499938964844,287.5417785644531,286.2650451660156,289.3221740722656,287.6176147460937,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659372970256982e-09,0.0009982435731217,-0.0138790290802717,0.0,0.0,0.0,-0.0076184091158211,60.0,0.2702569365501404,-0.0,-6.794186901970535e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.865545143838972e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.865510219242424e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.0004679786798078,287.34722900390625,294.1499938964844,287.5417785644531,286.2650451660156,289.3221740722656,287.6176147460937,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659372970256982e-09,0.0009982435731217,-0.0138790290802717,0.0,0.0,0.0,-0.0076184091158211,60.0,0.2702569365501404,-0.0,-6.794186901970535e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.866728214547038e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,7.28753293515183e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.86669328995049e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004680347919929,287.3446655273437,294.1499938964844,287.5351867675781,286.25177001953125,289.308349609375,287.6017150878906,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2649106979370117,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.866728214547038e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,7.28753293515183e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.86669328995049e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004680347919929,287.3446655273437,294.1499938964844,287.5351867675781,286.25177001953125,289.308349609375,287.6017150878906,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2649106979370117,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.37007789616473e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.867148037301376e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,7.287842890946195e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.86711384030059e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,0.0004680547281168,287.3433837890625,294.1499938964844,287.5325012207031,286.2455139160156,289.3014831542969,287.5945129394531,287.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253867102967e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.0076277693733572,60.0,0.2626363635063171,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.370355837745592e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.867440530797468e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,7.288058986887336e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.86740633379668e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.0004680686106439,287.3421325683594,294.1499938964844,287.5301513671875,286.23944091796875,289.294677734375,287.5878295898437,287.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688897141157e-09,0.0009984343778342,-0.0139374900609254,0.0,0.0,0.0,-0.0076294722966849,60.0,0.2606330215930938,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.867668995866552e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,7.288227789103985e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.867634798865764e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0004680794372688,287.3396301269531,294.1499938964844,287.52655029296875,286.2279052734375,289.2811584472656,287.5758972167969,287.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329007493716e-09,0.0009984569624066,-0.0139444060623645,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2573749721050262,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.867668995866552e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,7.288227789103985e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.867634798865764e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0004680794372688,287.3396301269531,294.1499938964844,287.52655029296875,286.2279052734375,289.2811584472656,287.5758972167969,287.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329007493716e-09,0.0009984569624066,-0.0139444060623645,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2573749721050262,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.867445623967797e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.867412154562773e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004680688725784,287.337158203125,294.1499938964844,287.52423095703125,286.2171325683594,289.267822265625,287.5658264160156,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636938703605e-09,0.0009984340285882,-0.0139373540878295,0.0,0.0,0.0,-0.0076294466853141,60.0,0.2550579607486725,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.867445623967797e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.867412154562773e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004680688725784,287.337158203125,294.1499938964844,287.52423095703125,286.2171325683594,289.267822265625,287.5658264160156,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636938703605e-09,0.0009984340285882,-0.0139373540878295,0.0,0.0,0.0,-0.0076294466853141,60.0,0.2550579607486725,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.86676022876054e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.287556945811957e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.866727486951277e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0004680363635998,287.334716796875,294.1499938964844,287.5231018066406,286.20703125,289.25469970703125,287.557373046875,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673473690848141e-09,0.0009983641793951,-0.0139159681275486,0.0,0.0,0.0,-0.0076253996230661,60.0,0.2535587549209595,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.86676022876054e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.287556945811957e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.866727486951277e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0004680363635998,287.334716796875,294.1499938964844,287.5231018066406,286.20703125,289.25469970703125,287.557373046875,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673473690848141e-09,0.0009983641793951,-0.0139159681275486,0.0,0.0,0.0,-0.0076253996230661,60.0,0.2535587549209595,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.36863652896136e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.865629544947296e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.286721665877849e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.865596803138033e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.0004679827252402,287.3323059082031,294.1499938964844,287.5230407714844,286.1975402832031,289.2418212890625,287.550537109375,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660038215893337e-09,0.0009982493938878,-0.0138807706534862,0.0,0.0,0.0,-0.0076187392696738,60.0,0.2528531849384308,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.36863652896136e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.865629544947296e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.286721665877849e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.865596803138033e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.0004679827252402,287.3323059082031,294.1499938964844,287.5230407714844,286.1975402832031,289.2418212890625,287.550537109375,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660038215893337e-09,0.0009982493938878,-0.0138807706534862,0.0,0.0,0.0,-0.0076187392696738,60.0,0.2528531849384308,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.367942402604967e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.864898311207072e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,7.286181062227115e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.864866296993569e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,0.0004679480334743,287.33111572265625,294.1499938964844,287.5233764648437,286.1929931640625,289.2354431152344,287.5477600097656,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513616009112874e-09,0.0009981751209124,-0.0138580407947301,0.0,0.0,0.0,-0.0076144379563629,60.0,0.2527807354927063,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
