time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.3671384092886e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.86405211733654e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.285556057468057e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.86402010312304e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,0.0004679078701883,287.3299255371094,294.1499938964844,287.52392578125,286.1885681152344,289.2291564941406,287.5452880859375,287.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.013831733725965,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2528657913208008,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.862012666417286e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,7.284049934241921e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.861980652203783e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.0004678111290559,287.3276062011719,294.1499938964844,287.5256652832031,286.1800537109375,289.2167663574219,287.5413818359375,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617133869151303e-09,0.0009978824527934,-0.0137683739885687,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2534842193126678,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.862012666417286e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,7.284049934241921e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.861980652203783e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.0004678111290559,287.3276062011719,294.1499938964844,287.5256652832031,286.1800537109375,289.2167663574219,287.5413818359375,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617133869151303e-09,0.0009978824527934,-0.0137683739885687,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2534842193126678,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.363274875795467e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.859984129434451e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,7.28255181456916e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.859952115220948e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,0.0004677149117924,287.3256530761719,294.1499938964844,287.5276794433594,286.1732177734375,289.2065734863281,287.5390319824219,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976824512705,5.593089991151601e-09,0.000997676863335,-0.0137053858488798,0.0,0.0,0.0,-0.0075855501927435,60.0,0.2544059753417969,-0.0,-6.786473250031122e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.362871060147882e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.859558485914022e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,7.282237493200228e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.85952719929628e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0004676947428379,287.3252868652344,294.1499938964844,287.5281066894531,286.17193603515625,289.20465087890625,287.5386962890625,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588047802262963e-09,0.0009976337896659,-0.0136921759694814,0.0,0.0,0.0,-0.0075830505229532,60.0,0.25462207198143,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.856662654783575e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.280098361661658e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.856631368165836e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004675573727581,287.322998046875,294.1499938964844,287.5311889648437,286.16412353515625,289.1927795410156,287.5370483398437,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.5537339171962685e-09,0.0009973404230549,-0.0136022828519344,0.0,0.0,0.0,-0.0075660399161279,60.0,0.2562030851840973,-0.0,-6.78189522318462e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.856662654783575e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.280098361661658e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.856631368165836e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004675573727581,287.322998046875,294.1499938964844,287.5311889648437,286.16412353515625,289.1927795410156,287.5370483398437,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.5537339171962685e-09,0.0009973404230549,-0.0136022828519344,0.0,0.0,0.0,-0.0075660399161279,60.0,0.2562030851840973,-0.0,-6.78189522318462e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.35697025852278e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.853344090515748e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,7.277647091541439e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.853313531493768e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.000467399979243,287.3207397460937,294.1499938964844,287.53472900390625,286.1565246582031,289.1811828613281,287.5364074707031,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009803541,5.514422252161921e-09,0.0009970042156055,-0.0134992953389883,0.0,0.0,0.0,-0.0075465515255928,60.0,0.2581649720668793,-0.0,-6.777323591222739e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.35697025852278e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.853344090515748e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,7.277647091541439e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.853313531493768e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.000467399979243,287.3207397460937,294.1499938964844,287.53472900390625,286.1565246582031,289.1811828613281,287.5364074707031,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009803541,5.514422252161921e-09,0.0009970042156055,-0.0134992953389883,0.0,0.0,0.0,-0.0075465515255928,60.0,0.2581649720668793,-0.0,-6.777323591222739e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.355248039355502e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.851530921878292e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.27630831534043e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.851500362856314e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004673139483202,287.31964111328125,294.1499938964844,287.5366516113281,286.1528015136719,289.17547607421875,287.53643798828125,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492944321616733e-09,0.000996820628643,-0.0134430285543203,0.0,0.0,0.0,-0.0075359037145972,60.0,0.2592667639255523,-0.0,-6.774826744049278e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.353423956781626e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.849609341472389e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.274888776009902e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.849579510046168e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.000467222824227,287.31854248046875,294.1499938964844,287.5386657714844,286.14910888671875,289.1698608398437,287.5366516113281,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996631453745,5.470184749611917e-09,0.0009966259822249,-0.0133834034204483,0.0,0.0,0.0,-0.007524621207267,60.0,0.2604298293590545,-0.0,-6.772181393444043e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.349476749775933e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.845453314483166e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.271819049492478e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.845423483056948e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0004670256457757,287.3163452148437,294.1499938964844,287.5428466796875,286.1417541503906,289.1588439941406,287.53765869140625,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962104959413,5.4209605693245075e-09,0.0009962050244212,-0.0132544469088315,0.0,0.0,0.0,-0.0075002186931669,60.0,0.262899249792099,-0.0,-6.766461524421177e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.349476749775933e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.845453314483166e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.271819049492478e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.845423483056948e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0004670256457757,287.3163452148437,294.1499938964844,287.5428466796875,286.1417541503906,289.1588439941406,287.53765869140625,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962104959413,5.4209605693245075e-09,0.0009962050244212,-0.0132544469088315,0.0,0.0,0.0,-0.0075002186931669,60.0,0.262899249792099,-0.0,-6.766461524421177e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.840942948358132e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.268487388500944e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.840913116931917e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.000466811703518,287.3141784667969,294.1499938964844,287.5471496582031,286.13446044921875,289.1480407714844,287.5391540527344,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.013114508241415,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2654926776885986,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.840942948358132e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.268487388500944e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.840913116931917e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.000466811703518,287.3141784667969,294.1499938964844,287.5471496582031,286.13446044921875,289.1480407714844,287.5391540527344,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.013114508241415,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2654926776885986,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.836057142820208e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.26487924112007e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.836028038989753e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0004665799497161,287.3120422363281,294.1499938964844,287.551513671875,286.1270751953125,289.1374816894531,287.5411682128906,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450569227337,60.0,0.26814866065979,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.836057142820208e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.26487924112007e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.836028038989753e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0004665799497161,287.3120422363281,294.1499938964844,287.551513671875,286.1270751953125,289.1374816894531,287.5411682128906,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450569227337,60.0,0.26814866065979,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.830842463998124e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,7.261027349159122e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.830814087763427e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,0.000466332596261,287.3099365234375,294.1499938964844,287.5557556152344,286.1195678710937,289.127197265625,287.5435791015625,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.270783007144928,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.830842463998124e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,7.261027349159122e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.830814087763427e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,0.000466332596261,287.3099365234375,294.1499938964844,287.5557556152344,286.1195678710937,289.127197265625,287.5435791015625,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.270783007144928,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.333019988844173e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.828122711041942e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,7.259019184857607e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.828094334807248e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,0.0004662036080844,287.30889892578125,294.1499938964844,287.5578308105469,286.1157531738281,289.1221618652344,287.5448913574219,287.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215748277720422e-09,0.0009944502962753,-0.0127168288454413,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2720638513565063,-0.0,-6.742641289747553e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.330373723059893e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.825336746871471e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,7.256961544044316e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.825308370636776e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,0.0004660714475903,287.307861328125,294.1499938964844,287.559814453125,286.1118469238281,289.1171875,287.5462951660156,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827613312127604e-09,0.0009941682219505,-0.0126304076984524,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2733078300952911,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.819589467952028e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.819561091717333e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,0.0004657988029066,287.3058166503906,294.1499938964844,287.56353759765625,286.1038818359375,289.107421875,287.5491943359375,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521302059292,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2756524085998535,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.819589467952028e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.819561091717333e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,0.0004657988029066,287.3058166503906,294.1499938964844,287.56353759765625,286.1038818359375,289.107421875,287.5491943359375,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521302059292,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2756524085998535,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.31972754187882e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.814125951379538e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,7.248680776683614e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.814098302740604e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,0.0004655396332964,287.303955078125,294.1499938964844,287.56658935546875,286.0962219238281,289.0986633300781,287.5519104003906,287.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027507280674e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2775751948356628,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.319270611740647e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.81364428298548e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,7.24832498235628e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.813616634346543e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0004655167867895,287.3038024902344,294.1499938964844,287.5668334960937,286.0955505371094,289.097900390625,287.5521545410156,287.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2777304947376251,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.80755576165393e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.807528840610756e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0004652279894798,287.30181884765625,294.1499938964844,287.569580078125,286.0868225097656,289.088623046875,287.5550537109375,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788961648941,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2794663906097412,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.80755576165393e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.807528840610756e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0004652279894798,287.30181884765625,294.1499938964844,287.569580078125,286.0868225097656,289.088623046875,287.5550537109375,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788961648941,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2794663906097412,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.80137920123525e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.801352280192076e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0004649350012186,287.2998352050781,294.1499938964844,287.5716247558594,286.0776062011719,289.0795593261719,287.5578308105469,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2807773649692535,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.80137920123525e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.801352280192076e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0004649350012186,287.2998352050781,294.1499938964844,287.5716247558594,286.0776062011719,289.0795593261719,287.5578308105469,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2807773649692535,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.304675768362358e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.79827527771704e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,7.236973760882393e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.798248356673868e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0004647877649404,287.29888916015625,294.1499938964844,287.5723571777344,286.0727844238281,289.0751037597656,287.5591125488281,287.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2812458872795105,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.301726095145568e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.795169171411544e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.23467965144664e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.795142977964132e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0004646404413506,287.29791259765625,294.1499938964844,287.5729064941406,286.0678100585937,289.0706787109375,287.560302734375,287.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2815840244293213,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.788978059077635e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.788951865630224e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0004643467545974,287.2960205078125,294.1499938964844,287.5732727050781,286.0574035644531,289.0619812011719,287.5624389648437,287.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2818241715431213,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.788978059077635e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.788951865630224e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0004643467545974,287.2960205078125,294.1499938964844,287.5732727050781,286.0574035644531,289.0619812011719,287.5624389648437,287.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2818241715431213,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.782849519979207e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.225580338854343e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.782823326531798e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.000464056036435,287.29412841796875,294.1499938964844,287.5726318359375,286.0462951660156,289.0534362792969,287.56414794921875,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2814363241195678,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.782849519979207e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.225580338854343e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.782823326531798e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.000464056036435,287.29412841796875,294.1499938964844,287.5726318359375,286.0462951660156,289.0534362792969,287.56414794921875,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2814363241195678,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.776829392649232e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.221134001156315e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.776803926797584e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004637704987544,287.2922668457031,294.1499938964844,287.5708312988281,286.034423828125,289.0450134277344,287.5653076171875,287.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497583546978e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2803123593330383,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.776829392649232e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.221134001156315e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.776803926797584e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004637704987544,287.2922668457031,294.1499938964844,287.5708312988281,286.034423828125,289.0450134277344,287.5653076171875,287.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497583546978e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2803123593330383,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.278734069084749e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.770956967258826e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,7.216796075226739e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.770931501407176e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004634919168893,287.2904663085937,294.1499938964844,287.5678100585937,286.021728515625,289.03668212890625,287.5658874511719,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538974529566531e-09,0.0009886630577966,-0.0109437340870499,0.0,0.0,0.0,-0.0070629795081913,60.0,0.2784084379673004,-0.0,-6.664383533916407e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.278734069084749e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.770956967258826e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,7.216796075226739e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.770931501407176e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004634919168893,287.2904663085937,294.1499938964844,287.5678100585937,286.021728515625,289.03668212890625,287.5658874511719,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538974529566531e-09,0.0009886630577966,-0.0109437340870499,0.0,0.0,0.0,-0.0070629795081913,60.0,0.2784084379673004,-0.0,-6.664383533916407e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.76807132246904e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,7.214664947241545e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.768046584213153e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0004633550415746,287.28955078125,294.1499938964844,287.5657653808594,286.0150146484375,289.0325622558594,287.5658874511719,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2771221697330475,-0.0,-6.660445706074827e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.273306204704568e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.765241702552883e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.212575292214751e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.765216964296997e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.0004632208147086,287.2886657714844,294.1499938964844,287.5633850097656,286.0080871582031,289.0284423828125,287.5657043457031,287.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471312653464565e-09,0.0009880844736471,-0.0107664596289396,0.0,0.0,0.0,-0.0070294365286827,60.0,0.2755976319313049,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.268073335988448e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.759730892255902e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.208505121525377e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.759706154000014e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0004629594041034,287.286865234375,294.1499938964844,287.5574951171875,285.9934997558594,289.020263671875,287.564697265625,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406073728091542e-09,0.0009875266114249,-0.0105955321341753,0.0,0.0,0.0,-0.0069970949552953,60.0,0.2718322277069092,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.268073335988448e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.759730892255902e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.208505121525377e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.759706154000014e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0004629594041034,287.286865234375,294.1499938964844,287.5574951171875,285.9934997558594,289.020263671875,287.564697265625,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406073728091542e-09,0.0009875266114249,-0.0105955321341753,0.0,0.0,0.0,-0.0069970949552953,60.0,0.2718322277069092,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.75440489128232e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004627079179044,287.2851257324219,294.1499938964844,287.54998779296875,285.97784423828125,288.0121154785156,287.5628662109375,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343309267795803e-09,0.0009869899367913,-0.0104310857132077,0.0,0.0,0.0,-0.0069659794680774,60.0,0.2670893669128418,-0.0,-6.64184298670989e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.75440489128232e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004627079179044,287.2851257324219,294.1499938964844,287.54998779296875,285.97784423828125,288.0121154785156,287.5628662109375,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343309267795803e-09,0.0009869899367913,-0.0104310857132077,0.0,0.0,0.0,-0.0069659794680774,60.0,0.2670893669128418,-0.0,-6.64184298670989e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.045505680231183e-21,2.522752840115592e-21,2.522752840115592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
