time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,7.401072070933878e-05,296.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0004753271350637,293.1454772949219,294.1499938964844,284.0639038085937,284.0639038085937,289.7528076171875,283.9479064941406,293.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.48753770096755e-09,0.0010138753568753,-0.018667783588171,0.0,0.0,0.0,-0.0085247047245502,60.0,-6.232026100158691,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0004767697828356,293.1449890136719,294.1499938964844,284.10821533203125,284.10821533203125,289.68701171875,283.9866943359375,293.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847364535962242e-09,0.0010169522138312,-0.0196101889014244,0.0,0.0,0.0,-0.0087030865252017,60.0,-6.217464447021484,-0.0,-7.051282580050612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0004767697828356,293.1449890136719,294.1499938964844,284.10821533203125,284.10821533203125,289.68701171875,283.9866943359375,293.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847364535962242e-09,0.0010169522138312,-0.0196101889014244,0.0,0.0,0.0,-0.0087030865252017,60.0,-6.217464447021484,-0.0,-7.051282580050612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,9.55931536736898e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001006641978165,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,7.435023144353181e-05,296.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001006641978165,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0004775075940415,293.1447448730469,294.1499938964844,284.1308898925781,284.1308898925781,289.6548156738281,284.0075378417969,293.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185338323935,8.03138799909675e-09,0.0010185257997363,-0.0200921334326267,0.0,0.0,0.0,-0.0087943151593208,60.0,-6.209898948669434,-0.0,-7.073123242662406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,9.574262367095798e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001008215913316,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,7.446648669429123e-05,296.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001008215913316,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.000478254223708,293.1445007324219,294.1499938964844,284.15386962890625,284.15386962890625,289.6230773925781,284.02911376953125,292.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201263939961,8.217614144712115e-09,0.0010201181285083,-0.0205798353999853,0.0,0.0,0.0,-0.0088866343721747,60.0,-6.202193260192871,-0.0,-7.09526020159501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001011425338219,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,7.470353011740372e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001011425338219,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0004797766450792,293.1439514160156,294.1499938964844,284.2005920410156,284.2005920410156,289.5608825683594,284.07440185546875,292.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597329070880733e-09,0.0010233650682494,-0.0215742141008377,0.0,0.0,0.0,-0.0090748760849237,60.0,-6.186401844024658,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001011425338219,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,7.470353011740372e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001011425338219,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0004797766450792,293.1439514160156,294.1499938964844,284.2005920410156,284.2005920410156,289.5608825683594,284.07440185546875,292.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597329070880733e-09,0.0010233650682494,-0.0215742141008377,0.0,0.0,0.0,-0.0090748760849237,60.0,-6.186401844024658,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0004813337873201,293.1434020996094,294.1499938964844,284.248046875,284.248046875,289.5005187988281,284.12213134765625,292.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985713506604043e-09,0.0010266860481351,-0.0225912276655435,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.170199871063232,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0004813337873201,293.1434020996094,294.1499938964844,284.248046875,284.248046875,289.5005187988281,284.12213134765625,292.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985713506604043e-09,0.0010266860481351,-0.0225912276655435,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.170199871063232,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,9.667685662861912e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001018053881125,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.519311475334689e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001018053881125,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0004829209065064,293.142822265625,294.1499938964844,284.2959899902344,284.2959899902344,289.4419860839844,284.1717224121094,292.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300804860889,9.381581733691746e-09,0.0010300710564479,-0.0236277692019939,0.0,0.0,0.0,-0.0094636632129549,60.0,-6.153738021850586,-0.0,-7.234402232825232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,9.667685662861912e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001018053881125,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.519311475334689e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001018053881125,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0004829209065064,293.142822265625,294.1499938964844,284.2959899902344,284.2959899902344,289.4419860839844,284.1717224121094,292.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300804860889,9.381581733691746e-09,0.0010300710564479,-0.0236277692019939,0.0,0.0,0.0,-0.0094636632129549,60.0,-6.153738021850586,-0.0,-7.234402232825232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.000102145015262,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0004845319781452,293.1422119140625,294.1499938964844,284.3440856933594,284.3440856933594,289.3851318359375,284.22265625,292.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783415855224575e-09,0.0010335070546716,-0.0246798526495695,0.0,0.0,0.0,-0.0096628693863749,60.0,-6.137150287628174,-0.0,-7.282751823822764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.000102145015262,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0004845319781452,293.1422119140625,294.1499938964844,284.3440856933594,284.3440856933594,289.3851318359375,284.22265625,292.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783415855224575e-09,0.0010335070546716,-0.0246798526495695,0.0,0.0,0.0,-0.0096628693863749,60.0,-6.137150287628174,-0.0,-7.282751823822764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,9.716215572552755e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0001023164295474,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,7.557056960649788e-05,296.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0001023164295474,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0004853450809605,293.14190673828125,294.1499938964844,284.3681030273437,284.3681030273437,289.357421875,284.2484436035156,292.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352511890232,9.98622429193574e-09,0.0010352411773055,-0.0252108182758092,0.0,0.0,0.0,-0.0097634103149175,60.0,-6.12885046005249,-0.0,-7.307215099672248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,9.73255082499236e-05,296.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,7.569762237835675e-05,296.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001024884477374,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0004861610941588,293.1415710449219,294.1499938964844,284.3920593261719,284.3920593261719,289.3301086425781,284.2744140625,292.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189751264988445e-08,0.0010369814699515,-0.0257436428219079,0.0,0.0,0.0,-0.0098643070086836,60.0,-6.120562553405762,-0.0,-7.33180627321417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,9.765766299096867e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001028382248478,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,7.595596252940595e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001028382248478,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0004878202453255,293.14093017578125,294.1499938964844,284.4395751953125,284.4395751953125,289.2767944335937,284.32647705078125,292.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405307402834,1.0603587341506682e-08,0.0010405201464891,-0.0268269795924425,0.0,0.0,0.0,-0.0100694624707102,60.0,-6.104218482971191,-0.0,-7.381935063222046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,9.765766299096867e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001028382248478,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,7.595596252940595e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001028382248478,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0004878202453255,293.14093017578125,294.1499938964844,284.4395751953125,284.4395751953125,289.2767944335937,284.32647705078125,292.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405307402834,1.0603587341506682e-08,0.0010405201464891,-0.0268269795924425,0.0,0.0,0.0,-0.0100694624707102,60.0,-6.104218482971191,-0.0,-7.381935063222046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,7.623712008353323e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004896259633824,293.1402282714844,294.1499938964844,284.4864196777344,284.4864196777344,289.22491455078125,284.3785400390625,292.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053977289066097e-08,0.0010443711653351,-0.0280058998614549,0.0,0.0,0.0,-0.0102927386760711,60.0,-6.088974952697754,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,7.623712008353323e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004896259633824,293.1402282714844,294.1499938964844,284.4864196777344,284.4864196777344,289.22491455078125,284.3785400390625,292.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053977289066097e-08,0.0010443711653351,-0.0280058998614549,0.0,0.0,0.0,-0.0102927386760711,60.0,-6.088974952697754,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0004914226592518,293.1395263671875,294.1499938964844,284.5322265625,284.5322265625,289.17462158203125,284.43023681640625,292.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.075206279754639,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0004914226592518,293.1395263671875,294.1499938964844,284.5322265625,284.5322265625,289.17462158203125,284.43023681640625,292.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.075206279754639,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,9.86855593509972e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001039206472341,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,7.67554302001372e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0004929548013024,293.1387634277344,294.1499938964844,284.57672119140625,284.57672119140625,289.1259155273437,284.4808654785156,292.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884277562046464e-08,0.0010514711029827,-0.0301789529621601,0.0,0.0,0.0,-0.0107043553143739,60.0,-6.060267925262451,-0.0,-7.53814859422164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,9.86855593509972e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001039206472341,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,7.67554302001372e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0004929548013024,293.1387634277344,294.1499938964844,284.57672119140625,284.57672119140625,289.1259155273437,284.4808654785156,292.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884277562046464e-08,0.0010514711029827,-0.0301789529621601,0.0,0.0,0.0,-0.0107043553143739,60.0,-6.060267925262451,-0.0,-7.53814859422164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,9.881540609057991e-05,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0001040573843056,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,7.685642776777968e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0001040573843056,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0004936034092679,293.1383972167969,294.1499938964844,284.598388671875,284.598388671875,289.10223388671875,284.5055236816406,292.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528665734454,1.204606281390852e-08,0.001052854466252,-0.0306023266166448,0.0,0.0,0.0,-0.0107845589518547,60.0,-6.051738739013672,-0.0,-7.55799902663057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,9.893282549455762e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0001041810246533,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,7.69477483117953e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0001041810246533,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0004941899096593,293.13800048828125,294.1499938964844,284.6195983886719,284.6195983886719,289.0789489746094,284.5296936035156,292.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541176889091,1.2192355569595748e-08,0.0010541054653003,-0.0309851448982954,0.0,0.0,0.0,-0.0108570819720625,60.0,-6.042597770690918,-0.0,-7.57597078404615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,9.911644883686677e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0001043743977788,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,7.709057535976171e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0001043743977788,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,0.0004951072041876,293.1371765136719,294.1499938964844,284.6605834960937,284.6605834960937,289.0335998535156,284.576416015625,292.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560743976384,1.2421145001439982e-08,0.001056061941199,-0.0315838158130645,0.0,0.0,0.0,-0.0109705040231347,60.0,-6.022473335266113,-0.0,-7.604119645066022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,9.911644883686677e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0001043743977788,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,7.709057535976171e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0001043743977788,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,0.0004951072041876,293.1371765136719,294.1499938964844,284.6605834960937,284.6605834960937,289.0335998535156,284.576416015625,292.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560743976384,1.2421145001439982e-08,0.001056061941199,-0.0315838158130645,0.0,0.0,0.0,-0.0109705040231347,60.0,-6.022473335266113,-0.0,-7.604119645066022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,9.923258767230436e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0001044966920744,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,7.718089909758419e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0001044966920744,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0004956873017363,293.1363525390625,294.1499938964844,284.6993713378906,284.6993713378906,288.98980712890625,284.6206970214844,292.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573120089247,1.2565842588685427e-08,0.00105729943607,-0.0319624245166778,0.0,0.0,0.0,-0.0110422372817993,60.0,-5.999675750732422,-0.0,-7.621949293934449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,9.923258767230436e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0001044966920744,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,7.718089909758419e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0001044966920744,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0004956873017363,293.1363525390625,294.1499938964844,284.6993713378906,284.6993713378906,288.98980712890625,284.6206970214844,292.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573120089247,1.2565842588685427e-08,0.00105729943607,-0.0319624245166778,0.0,0.0,0.0,-0.0110422372817993,60.0,-5.999675750732422,-0.0,-7.621949293934449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,9.932224202202632e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001045911049004,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,7.725063187535852e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001045911049004,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,0.0004961351514793,293.135498046875,294.1499938964844,284.73565673828125,284.73565673828125,288.94732666015625,284.66265869140625,292.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582671966403,1.2677546123995851e-08,0.0010582545073702,-0.0322546958923339,0.0,0.0,0.0,-0.0110976137220859,60.0,-5.975546360015869,-0.0,-7.63572813866631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,9.932224202202632e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001045911049004,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,7.725063187535852e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001045911049004,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,0.0004961351514793,293.135498046875,294.1499938964844,284.73565673828125,284.73565673828125,288.94732666015625,284.66265869140625,292.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582671966403,1.2677546123995851e-08,0.0010582545073702,-0.0322546958923339,0.0,0.0,0.0,-0.0110976137220859,60.0,-5.975546360015869,-0.0,-7.63572813866631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,9.942478936864064e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0001046990946633,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,7.73303909227252e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001046990946633,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.000496647437103,293.13458251953125,294.1499938964844,284.7691650390625,284.7691650390625,288.90625,284.70184326171875,292.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059359870851,1.2805315918740234e-08,0.0010593470651656,-0.032588992267847,0.0,0.0,0.0,-0.0111609539017081,60.0,-5.952934741973877,-0.0,-7.651503608485656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,9.942478936864064e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0001046990946633,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,7.73303909227252e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001046990946633,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.000496647437103,293.13458251953125,294.1499938964844,284.7691650390625,284.7691650390625,288.90625,284.70184326171875,292.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059359870851,1.2805315918740234e-08,0.0010593470651656,-0.032588992267847,0.0,0.0,0.0,-0.0111609539017081,60.0,-5.952934741973877,-0.0,-7.651503608485656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,9.946884529199453e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001047454861691,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,7.7364660683088e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001047454861691,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.000496867520269,293.1341552734375,294.1499938964844,284.7847900390625,284.7847900390625,288.8862609863281,284.72027587890625,292.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598293738439,1.286020800961296e-08,0.0010598164517432,-0.032732605934143,0.0,0.0,0.0,-0.0111881671473383,60.0,-5.942349910736084,-0.0,-7.658285738898486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,9.950657113222404e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0001047852128976,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,7.739399734418839e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0001047852128976,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,0.0004970559384673,293.1336669921875,294.1499938964844,284.7995910644531,284.7995910644531,288.8666076660156,284.73797607421875,292.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602312395349,1.2907209523405072e-08,0.0010602184338495,-0.0328555777668952,0.0,0.0,0.0,-0.0112114679068326,60.0,-5.932011127471924,-0.0,-7.664095846848795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,9.956290887203068e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,0.000104844541056,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,7.743782043689862e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,0.000104844541056,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0004973373725079,293.1327209472656,294.1499938964844,284.8266296386719,284.8266296386719,288.8281555175781,284.7710876464844,292.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608315933495,1.2977399599378714e-08,0.0010608185548335,-0.0330392122268676,0.0,0.0,0.0,-0.0112462639808654,60.0,-5.911979675292969,-0.0,-7.67277583690884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,9.956290887203068e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,0.000104844541056,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,7.743782043689862e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,0.000104844541056,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0004973373725079,293.1327209472656,294.1499938964844,284.8266296386719,284.8266296386719,288.8281555175781,284.7710876464844,292.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608315933495,1.2977399599378714e-08,0.0010608185548335,-0.0330392122268676,0.0,0.0,0.0,-0.0112462639808654,60.0,-5.911979675292969,-0.0,-7.67277583690884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,9.959235467249528e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0001048755439114,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,7.746071787551045e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,0.0001048755439114,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0004974844050593,293.1317443847656,294.1499938964844,284.8500061035156,284.8500061035156,288.7909851074219,284.800537109375,292.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611453326418,1.3014083144469168e-08,0.0010611322941258,-0.0331351868808269,0.0,0.0,0.0,-0.0112644499167799,60.0,-5.893033504486084,-0.0,-7.677314783904876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,9.959235467249528e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0001048755439114,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,7.746071787551045e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,0.0001048755439114,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0004974844050593,293.1317443847656,294.1499938964844,284.8500061035156,284.8500061035156,288.7909851074219,284.800537109375,292.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611453326418,1.3014083144469168e-08,0.0010611322941258,-0.0331351868808269,0.0,0.0,0.0,-0.0112644499167799,60.0,-5.893033504486084,-0.0,-7.677314783904876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,9.96358139673248e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001049213096848,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,7.749452197458595e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0001049213096848,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0004977015196345,293.1307373046875,294.1499938964844,284.87164306640625,284.87164306640625,288.7547912597656,284.82720947265625,292.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616081999614,1.3068227389112508e-08,0.0010615951614454,-0.0332768373191356,0.0,0.0,0.0,-0.0112912906333804,60.0,-5.875412464141846,-0.0,-7.68401591244583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,9.96358139673248e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001049213096848,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,7.749452197458595e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0001049213096848,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0004977015196345,293.1307373046875,294.1499938964844,284.87164306640625,284.87164306640625,288.7547912597656,284.82720947265625,292.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616081999614,1.3068227389112508e-08,0.0010615951614454,-0.0332768373191356,0.0,0.0,0.0,-0.0112912906333804,60.0,-5.875412464141846,-0.0,-7.68401591244583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
