time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,9.974656131817028e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0001050379287335,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,7.758065476082265e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,0.0001050379287335,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0004982547252438,293.12969970703125,294.1499938964844,284.8937072753906,284.8937072753906,288.7196960449219,284.8519592285156,292.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627879528328,1.3206213012040282e-08,0.0010627747979015,-0.0336378291249275,0.0,0.0,0.0,-0.0113596944138407,60.0,-5.860867023468018,-0.0,-7.701107307411803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,9.974656131817028e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0001050379287335,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,7.758065476082265e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,0.0001050379287335,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0004982547252438,293.12969970703125,294.1499938964844,284.8937072753906,284.8937072753906,288.7196960449219,284.8519592285156,292.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627879528328,1.3206213012040282e-08,0.0010627747979015,-0.0336378291249275,0.0,0.0,0.0,-0.0113596944138407,60.0,-5.860867023468018,-0.0,-7.701107307411803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,9.983216295950116e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001051280705723,296.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,7.764723704895005e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001051280705723,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0004986823187209,293.1291809082031,294.1499938964844,284.90484619140625,284.90484619140625,288.7025756835937,284.8639831542969,292.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063699950464,1.3312868141213132e-08,0.001063686562702,-0.0339168421924114,0.0,0.0,0.0,-0.0114125674590468,60.0,-5.855102062225342,-0.0,-7.7143305077243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,9.993447019951418e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001052358056767,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,7.772680692141876e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001052358056767,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341247558594,0.0,0.0,0.0004991933819837,293.1286315917969,294.1499938964844,284.91607666015625,284.91607666015625,288.6856689453125,284.8759155273437,292.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064789830707,1.3440335955294812e-08,0.001064776442945,-0.034250296652317,0.0,0.0,0.0,-0.0114757576957345,60.0,-5.850208282470703,-0.0,-7.730149320650528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.000100203542388,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0001055191605701,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,7.793609256623313e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0001055191605701,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0005005374550819,293.1275634765625,294.1499938964844,284.9386901855469,284.9386901855469,288.6525573730469,284.899658203125,292.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067656558007,1.3775596663379021e-08,0.0010676427045837,-0.0351272746920585,0.0,0.0,0.0,-0.0116419587284326,60.0,-5.843549728393555,-0.0,-7.771832599701156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.000100203542388,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0001055191605701,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,7.793609256623313e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0001055191605701,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0005005374550819,293.1275634765625,294.1499938964844,284.9386901855469,284.9386901855469,288.6525573730469,284.899658203125,292.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067656558007,1.3775596663379021e-08,0.0010676427045837,-0.0351272746920585,0.0,0.0,0.0,-0.0116419587284326,60.0,-5.843549728393555,-0.0,-7.771832599701156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001005558369797,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.000105890132545,296.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,7.821009057806805e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.000105890132545,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,0.0005022971890866,293.1264343261719,294.1499938964844,284.9614562988281,284.9614562988281,288.62042236328125,284.9234924316406,292.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714097879827,1.4214535326573241e-08,0.0010713955853134,-0.0362753346562385,0.0,0.0,0.0,-0.0118595566600561,60.0,-5.841719150543213,-0.0,-7.826575654235057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001005558369797,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.000105890132545,296.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,7.821009057806805e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.000105890132545,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,0.0005022971890866,293.1264343261719,294.1499938964844,284.9614562988281,284.9614562988281,288.62042236328125,284.9234924316406,292.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714097879827,1.4214535326573241e-08,0.0010713955853134,-0.0362753346562385,0.0,0.0,0.0,-0.0118595566600561,60.0,-5.841719150543213,-0.0,-7.826575654235057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0001009901752695,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315002441406,0.0,0.0,0.0001063475210685,296.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,7.854791329009458e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0001063475210685,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,0.0005044668214395,293.1252746582031,294.1499938964844,284.9842834472656,284.9842834472656,288.5892639160156,284.947509765625,292.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760375298559,1.4755715760372824e-08,0.00107602274511,-0.0376906171441078,0.0,0.0,0.0,-0.0121278408914804,60.0,-5.844563484191895,-0.0,-7.894333720059876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0001009901752695,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315002441406,0.0,0.0,0.0001063475210685,296.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,7.854791329009458e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0001063475210685,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,0.0005044668214395,293.1252746582031,294.1499938964844,284.9842834472656,284.9842834472656,288.5892639160156,284.947509765625,292.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760375298559,1.4755715760372824e-08,0.00107602274511,-0.0376906171441078,0.0,0.0,0.0,-0.0121278408914804,60.0,-5.844563484191895,-0.0,-7.894333720059876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001014956869767,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001068798446794,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,7.894108421169221e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001068798446794,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0005069919861853,293.1240539550781,294.1499938964844,285.00714111328125,285.00714111328125,288.5589599609375,284.9716796875,292.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814233683049,1.5385568374881586e-08,0.0010814080014824,-0.0393375121057033,0.0,0.0,0.0,-0.012440082617104,60.0,-5.851498603820801,-0.0,-7.973561366725337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001014956869767,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001068798446794,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,7.894108421169221e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001068798446794,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0005069919861853,293.1240539550781,294.1499938964844,285.00714111328125,285.00714111328125,288.5589599609375,284.9716796875,292.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814233683049,1.5385568374881586e-08,0.0010814080014824,-0.0393375121057033,0.0,0.0,0.0,-0.012440082617104,60.0,-5.851498603820801,-0.0,-7.973561366725337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001017700415104,296.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001071687584044,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,7.91544807725586e-05,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001071687584044,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0005083624273538,293.1234436035156,294.1499938964844,285.0185241699219,285.0185241699219,288.54412841796875,284.9838256835937,292.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843464406207,1.5727415814126292e-08,0.0010843307245522,-0.0402312204241752,0.0,0.0,0.0,-0.0126095497980713,60.0,-5.856298446655273,-0.0,-8.016727548465499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001020582349156,296.703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001074722385965,296.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,7.937863119877875e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001074722385965,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0005098020192235,293.1228332519531,294.1499938964844,285.0299072265625,285.0299072265625,288.5295104980469,284.9959716796875,292.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874170111492,1.608650279649737e-08,0.0010874009458348,-0.0411698967218399,0.0,0.0,0.0,-0.0127875627949833,60.0,-5.861913204193115,-0.0,-8.062195178126785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001026586687657,296.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001081045193132,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,7.98456312622875e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001081045193132,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0005128012853674,293.1215515136719,294.1499938964844,285.052490234375,285.052490234375,288.5008239746094,285.0202331542969,292.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834638572049698e-08,0.0010937976185232,-0.0431252270936965,0.0,0.0,0.0,-0.0131584433838725,60.0,-5.875006675720215,-0.0,-8.157336850445064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001026586687657,296.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001081045193132,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,7.98456312622875e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001081045193132,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0005128012853674,293.1215515136719,294.1499938964844,285.052490234375,285.052490234375,288.5008239746094,285.0202331542969,292.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834638572049698e-08,0.0010937976185232,-0.0431252270936965,0.0,0.0,0.0,-0.0131584433838725,60.0,-5.875006675720215,-0.0,-8.157336850445064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0001032867730828,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0001087659402401,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,8.0334153608419e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0001087659402401,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.000515938794706,293.1202697753906,294.1499938964844,285.0748596191406,285.0748596191406,288.4730224609375,285.0443420410156,292.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005066335201,1.7617260539282142e-08,0.0011004890548065,-0.0451701693236827,0.0,0.0,0.0,-0.0135464193299412,60.0,-5.890003204345703,-0.0,-8.25746084842649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0001032867730828,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0001087659402401,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,8.0334153608419e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0001087659402401,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.000515938794706,293.1202697753906,294.1499938964844,285.0748596191406,285.0748596191406,288.4730224609375,285.0443420410156,292.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005066335201,1.7617260539282142e-08,0.0011004890548065,-0.0451701693236827,0.0,0.0,0.0,-0.0135464193299412,60.0,-5.890003204345703,-0.0,-8.25746084842649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0001036654866766,296.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0001091647500288,296.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,8.06287134764716e-05,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,0.0001091647500288,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0005178306018933,293.1195068359375,294.1499938964844,285.0872497558594,285.0872497558594,288.4577941894531,285.0577697753906,292.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045418214052,1.8089151510025665e-08,0.001104523660615,-0.046402920037508,0.0,0.0,0.0,-0.013780353590846,60.0,-5.899508476257324,-0.0,-8.318126276662954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001039334601955,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.000109446933493,296.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,8.083713328232989e-05,296.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.000109446933493,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265869140625,0.0,0.0,0.0005191691452637,293.1189270019531,294.1499938964844,285.096923828125,285.096923828125,288.4460144042969,285.0682067871094,292.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073971400037,1.8423047976057205e-08,0.0011073787463828,-0.0472750551998615,0.0,0.0,0.0,-0.0139458803460001,60.0,-5.906728267669678,-0.0,-8.361185166450016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001043444208335,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001098797001759,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,8.115677337627858e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001098797001759,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0005212220130488,293.1175231933594,294.1499938964844,285.1185607910156,285.1185607910156,288.4198303222656,285.09149169921875,292.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117770336568,1.8935118362151115e-08,0.0011117580579593,-0.0486123710870742,0.0,0.0,0.0,-0.0141997383907437,60.0,-5.916977882385254,-0.0,-8.427437592217758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001043444208335,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001098797001759,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,8.115677337627858e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001098797001759,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0005212220130488,293.1175231933594,294.1499938964844,285.1185607910156,285.1185607910156,288.4198303222656,285.09149169921875,292.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117770336568,1.8935118362151115e-08,0.0011117580579593,-0.0486123710870742,0.0,0.0,0.0,-0.0141997383907437,60.0,-5.916977882385254,-0.0,-8.427437592217758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001044331147568,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001099731016438,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,8.122575673041865e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001099731016438,296.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.000521665031556,293.1168212890625,294.1499938964844,285.12921142578125,285.12921142578125,288.4070739746094,285.1028137207031,292.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111272232607,1.9045632626557573e-08,0.0011127033503726,-0.0489009544253349,0.0,0.0,0.0,-0.0142545262351632,60.0,-5.916601181030273,-0.0,-8.441769949740775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001044174205162,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001099565706681,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,8.121354767354205e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001099565706681,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.0005215866258367,293.1161193847656,294.1499938964844,285.1397399902344,285.1397399902344,288.3945617675781,285.1138916015625,292.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125557357445,1.9026073161398933e-08,0.001112536760047,-0.048849880695343,0.0,0.0,0.0,-0.0142448339611291,60.0,-5.911646366119385,-0.0,-8.439232601631377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.0001042154326569,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.0001097438653232,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,8.10564451967366e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.0001097438653232,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0005205776542425,293.1146850585937,294.1499938964844,285.1603698730469,285.1603698730469,288.37017822265625,285.1353454589844,292.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104040313512,1.8774384713537984e-08,0.0011103852884843,-0.0481926314532756,0.0,0.0,0.0,-0.0141200646758079,60.0,-5.889080047607422,-0.0,-8.4066130057181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.0001042154326569,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.0001097438653232,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,8.10564451967366e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.0001097438653232,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0005205776542425,293.1146850585937,294.1499938964844,285.1603698730469,285.1603698730469,288.37017822265625,285.1353454589844,292.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104040313512,1.8774384713537984e-08,0.0011103852884843,-0.0481926314532756,0.0,0.0,0.0,-0.0141200646758079,60.0,-5.889080047607422,-0.0,-8.4066130057181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001039031049003,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001094149702112,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,8.081352279987186e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001094149702112,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.000519017514307,293.1132202148437,294.1499938964844,285.18035888671875,285.18035888671875,288.3467712402344,285.15582275390625,292.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070766486227,1.838520979902114e-08,0.0011070582550019,-0.0471762232482433,0.0,0.0,0.0,-0.013927137479186,60.0,-5.857302188873291,-0.0,-8.356300185141664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001039031049003,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001094149702112,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,8.081352279987186e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001094149702112,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.000519017514307,293.1132202148437,294.1499938964844,285.18035888671875,285.18035888671875,288.3467712402344,285.15582275390625,292.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070766486227,1.838520979902114e-08,0.0011070582550019,-0.0471762232482433,0.0,0.0,0.0,-0.013927137479186,60.0,-5.857302188873291,-0.0,-8.356300185141664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0001034115775837,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0001088973731384,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,8.043122943490744e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0001088973731384,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.000516562256962,293.1117248535156,294.1499938964844,285.1996154785156,285.1996154785156,288.32427978515625,285.1754150390625,292.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772750382505365e-08,0.001101822243072,-0.0455763824284076,0.0,0.0,0.0,-0.0136235207319259,60.0,-5.816948413848877,-0.0,-8.277424967673144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0001034115775837,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0001088973731384,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,8.043122943490744e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0001088973731384,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.000516562256962,293.1117248535156,294.1499938964844,285.1996154785156,285.1996154785156,288.32427978515625,285.1754150390625,292.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772750382505365e-08,0.001101822243072,-0.0455763824284076,0.0,0.0,0.0,-0.0136235207319259,60.0,-5.816948413848877,-0.0,-8.277424967673144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001027627295115,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001082141025108,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,7.992656901478767e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001082141025108,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.000513321137987,293.1101989746094,294.1499938964844,285.2181091308594,285.2181091308594,288.3026733398437,285.19403076171875,292.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949270799756,1.6964273541475453e-08,0.0010949101997539,-0.0434639863669872,0.0,0.0,0.0,-0.0132227297872304,60.0,-5.768145561218262,-0.0,-8.173878995876296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001027627295115,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001082141025108,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,7.992656901478767e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001082141025108,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.000513321137987,293.1101989746094,294.1499938964844,285.2181091308594,285.2181091308594,288.3026733398437,285.19403076171875,292.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949270799756,1.6964273541475453e-08,0.0010949101997539,-0.0434639863669872,0.0,0.0,0.0,-0.0132227297872304,60.0,-5.768145561218262,-0.0,-8.173878995876296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.0001023885852191,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.000107820109406,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,7.963556709000841e-05,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.000107820109406,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191711425781,0.0,0.0,0.0005114522064104,293.10943603515625,294.1499938964844,285.2270202636719,285.2270202636719,288.2922058105469,285.2030029296875,292.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909407865256,1.6498082899829573e-08,0.0010909242555499,-0.0422456599771976,0.0,0.0,0.0,-0.012991621159017,60.0,-5.740981101989746,-0.0,-8.114466965025714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001019875126075,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001073977618943,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,7.932362495921552e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001073977618943,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,0.0005094487569294,293.1086730957031,294.1499938964844,285.2357177734375,285.2357177734375,288.281982421875,285.2116394042969,292.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866675293073,1.5998343982914776e-08,0.0010866515804082,-0.040939450263977,0.0,0.0,0.0,-0.0127438819035887,60.0,-5.712082862854004,-0.0,-8.05101976197875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001011321073747,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001064969765138,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,7.865830411901698e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001064969765138,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11737060546875,0.0,0.0,0.0005051757907494,293.10711669921875,294.1499938964844,285.2523803710937,285.2523803710937,288.2621459960937,285.2281799316406,292.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775534901767,1.4932506786635713e-08,0.0010775385890156,-0.0381529070436954,0.0,0.0,0.0,-0.0122155044227838,60.0,-5.651200294494629,-0.0,-7.91653178566776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001011321073747,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001064969765138,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,7.865830411901698e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001064969765138,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11737060546875,0.0,0.0,0.0005051757907494,293.10711669921875,294.1499938964844,285.2523803710937,285.2523803710937,288.2621459960937,285.2281799316406,292.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775534901767,1.4932506786635713e-08,0.0010775385890156,-0.0381529070436954,0.0,0.0,0.0,-0.0122155044227838,60.0,-5.651200294494629,-0.0,-7.91653178566776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,7.79626498115249e-05,296.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,0.000500708061736,293.1055603027344,294.1499938964844,285.2679748535156,285.2679748535156,288.2431335449219,285.2436218261719,292.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818088007155891e-08,0.0010680098785087,-0.0352384150028228,0.0,0.0,0.0,-0.0116630420088768,60.0,-5.587679862976074,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,7.79626498115249e-05,296.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,0.000500708061736,293.1055603027344,294.1499938964844,285.2679748535156,285.2679748535156,288.2431335449219,285.2436218261719,292.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818088007155891e-08,0.0010680098785087,-0.0352384150028228,0.0,0.0,0.0,-0.0116630420088768,60.0,-5.587679862976074,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,9.96633170871064e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,0.0001049502752721,296.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,7.751591328997165e-05,296.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,0.0001049502752721,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,0.0004978388897143,293.1045837402344,294.1499938964844,285.27740478515625,285.27740478515625,288.2314453125,285.2528686523437,292.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619036620482,1.3102432028233581e-08,0.0010618906235322,-0.033366322517395,0.0,0.0,0.0,-0.0113082621246576,60.0,-5.546820640563965,-0.0,-7.688250036608224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,9.93436115095392e-05,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,0.0001046136021614,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,7.726725016254932e-05,296.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,0.0001046136021614,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,0.0004962419043295,293.10400390625,294.1499938964844,285.2825012207031,285.2825012207031,288.2249755859375,285.25787353515625,292.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584972333163,1.2704084895176493e-08,0.0010584845440462,-0.0323241278529167,0.0,0.0,0.0,-0.0111107854172587,60.0,-5.524022102355957,-0.0,-7.639003030135427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,7.659712719032541e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136474609375,0.0,0.0,0.0004919380880892,293.1024169921875,294.1499938964844,285.2958068847656,285.2958068847656,288.2075500488281,285.27099609375,292.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630587160027517e-08,0.0010493053123354,-0.0295150373131036,0.0,0.0,0.0,-0.0105786072090268,60.0,-5.4622955322265625,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
