time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,7.659712719032541e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136474609375,0.0,0.0,0.0004919380880892,293.1024169921875,294.1499938964844,285.2958068847656,285.2958068847656,288.2075500488281,285.27099609375,292.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630587160027517e-08,0.0010493053123354,-0.0295150373131036,0.0,0.0,0.0,-0.0105786072090268,60.0,-5.4622955322265625,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,9.807199239730836e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,0.0001032745276461,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,7.627821469213814e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,0.0001032745276461,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,0.000489889876917,293.10162353515625,294.1499938964844,285.302001953125,285.302001953125,288.1991271972656,285.277099609375,292.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449480032548,1.1119709597551264e-08,0.0010449368273839,-0.0281779449433088,0.0,0.0,0.0,-0.0103253433480858,60.0,-5.432682991027832,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,9.767928713699804e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,0.0001028609913191,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,7.597277726745233e-05,296.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,0.0001028609913191,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,0.0004879282787442,293.100830078125,294.1499938964844,285.307861328125,285.307861328125,288.1908569335937,285.282958984375,292.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040763570927,1.063042542881476e-08,0.0010407529771327,-0.0268972292542457,0.0,0.0,0.0,-0.0100827841088175,60.0,-5.404095649719238,-0.0,-7.385191480580033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,9.696029883343726e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,0.0001021038697217,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,7.541356899309903e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,0.0001021038697217,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,0.0004843367787543,293.0992126464844,294.1499938964844,285.3185729980469,285.3185729980469,288.1748046875,285.2938232421875,292.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331026278436,9.73461933284625e-09,0.0010330929653719,-0.0245520956814289,0.0,0.0,0.0,-0.009638694114983,60.0,-5.350845813751221,-0.0,-7.276871372141613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,9.696029883343726e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,0.0001021038697217,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,7.541356899309903e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,0.0001021038697217,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,0.0004843367787543,293.0992126464844,294.1499938964844,285.3185729980469,285.3185729980469,288.1748046875,285.2938232421875,292.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331026278436,9.73461933284625e-09,0.0010330929653719,-0.0245520956814289,0.0,0.0,0.0,-0.009638694114983,60.0,-5.350845813751221,-0.0,-7.276871372141613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0001014598092297,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,0.000481281633256,293.0975952148437,294.1499938964844,285.3278503417969,285.3278503417969,288.1593017578125,285.3036193847656,292.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972595111345072e-09,0.0010265766177326,-0.0225568749010562,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.303951740264893,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0001014598092297,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,0.000481281633256,293.0975952148437,294.1499938964844,285.3278503417969,285.3278503417969,288.1593017578125,285.3036193847656,292.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972595111345072e-09,0.0010265766177326,-0.0225568749010562,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.303951740264893,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.585727821104228e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,0.0001009423358482,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,7.455566083081067e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,0.0001009423358482,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,0.0004788269579876,293.095947265625,294.1499938964844,285.3356018066406,285.3356018066406,288.1443786621094,285.3122863769531,292.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360345304936345e-09,0.0010213409550487,-0.0209536179900169,0.0,0.0,0.0,-0.0089574046432971,60.0,-5.264557838439941,-0.0,-7.112249278407037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.585727821104228e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,0.0001009423358482,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,7.455566083081067e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,0.0001009423358482,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,0.0004788269579876,293.095947265625,294.1499938964844,285.3356018066406,285.3356018066406,288.1443786621094,285.3122863769531,292.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360345304936345e-09,0.0010213409550487,-0.0209536179900169,0.0,0.0,0.0,-0.0089574046432971,60.0,-5.264557838439941,-0.0,-7.112249278407037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,9.548147500026972e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,0.0001005465965135,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,7.426337106153369e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,0.0001005465965135,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.107177734375,0.0,0.0,0.0004769497609231,293.09429931640625,294.1499938964844,285.341796875,285.341796875,288.1298828125,285.3199768066406,292.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173448827117,7.892128728315129e-09,0.0010173369664698,-0.0197274219244718,0.0,0.0,0.0,-0.008725288324058,60.0,-5.232644557952881,-0.0,-7.056592465914946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,9.548147500026972e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,0.0001005465965135,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,7.426337106153369e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,0.0001005465965135,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.107177734375,0.0,0.0,0.0004769497609231,293.09429931640625,294.1499938964844,285.341796875,285.341796875,288.1298828125,285.3199768066406,292.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173448827117,7.892128728315129e-09,0.0010173369664698,-0.0197274219244718,0.0,0.0,0.0,-0.008725288324058,60.0,-5.232644557952881,-0.0,-7.056592465914946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,9.533550473861396e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,0.000100392877357,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,7.414983701892197e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,0.000100392877357,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,0.0004762205935548,293.0934753417969,294.1499938964844,285.3442687988281,285.3442687988281,288.122802734375,285.32342529296875,292.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157894575968,7.710260874205233e-09,0.0010157816577702,-0.0192511100322008,0.0,0.0,0.0,-0.0086351279169321,60.0,-5.219569206237793,-0.0,-7.035032467683777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,9.521100582787768e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,0.0001002617718768,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,7.40530012990348e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,0.0001002617718768,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,0.0004755986738018,293.0926208496094,294.1499938964844,285.3462829589844,285.3462829589844,288.11578369140625,285.3266296386719,292.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144626721739,7.555144954096704e-09,0.001014455105178,-0.0188448522239923,0.0,0.0,0.0,-0.0085582286119461,60.0,-5.208003520965576,-0.0,-7.016669911763529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,9.503147884970532e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,0.000100072727946,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,7.391337567241862e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,0.000100072727946,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044921875,0.0,0.0,0.0004747019265778,293.0909423828125,294.1499938964844,285.3490600585937,285.3490600585937,288.1020202636719,285.3323059082031,292.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125496191903,7.331478535377299e-09,0.0010125422850251,-0.0182590410113334,0.0,0.0,0.0,-0.0084473462775349,60.0,-5.189650058746338,-0.0,-6.99023487982231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,9.503147884970532e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,0.000100072727946,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,7.391337567241862e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,0.000100072727946,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044921875,0.0,0.0,0.0004747019265778,293.0909423828125,294.1499938964844,285.3490600585937,285.3490600585937,288.1020202636719,285.3323059082031,292.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125496191903,7.331478535377299e-09,0.0010125422850251,-0.0182590410113334,0.0,0.0,0.0,-0.0084473462775349,60.0,-5.189650058746338,-0.0,-6.99023487982231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,9.492803656030446e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,9.996379230869934e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,7.383291813312098e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,9.996379230869934e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031188964844,0.0,0.0,0.000474185188068,293.0892333984375,294.1499938964844,285.3500061035156,285.3500061035156,288.0885314941406,285.3368225097656,292.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114471660926,7.202592744448566e-09,0.0010114399483427,-0.0179214645177125,0.0,0.0,0.0,-0.0083834510296583,60.0,-5.177432060241699,-0.0,-6.975024291477895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,9.492803656030446e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,9.996379230869934e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,7.383291813312098e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,9.996379230869934e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031188964844,0.0,0.0,0.000474185188068,293.0892333984375,294.1499938964844,285.3500061035156,285.3500061035156,288.0885314941406,285.3368225097656,292.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114471660926,7.202592744448566e-09,0.0010114399483427,-0.0179214645177125,0.0,0.0,0.0,-0.0083834510296583,60.0,-5.177432060241699,-0.0,-6.975024291477895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.488443902228028e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.991788829211146e-05,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,7.379901217063889e-05,296.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.991788829211146e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,0.0004739674332085,293.0879821777344,294.1499938964844,285.3500061035156,285.3500061035156,288.0790100097656,285.3393249511719,292.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109826689586,7.148280634083903e-09,0.0010109755676239,-0.0177792087197303,0.0,0.0,0.0,-0.0083565264940261,60.0,-5.171723365783691,-0.0,-6.968619459257752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,9.486971976002678e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,9.990238322643565e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,7.378755981335416e-05,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,9.990238322643565e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,0.0004738939169328,293.0874938964844,294.1499938964844,285.3500061035156,285.3500061035156,288.0753479003906,285.34014892578125,292.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108258575201,7.129944190609194e-09,0.0010108186397701,-0.0177311804145574,0.0,0.0,0.0,-0.0083474358543753,60.0,-5.169801712036133,-0.0,-6.96645798825557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.98581454041414e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0004736840783152,293.0857238769531,294.1499938964844,285.3500061035156,285.3500061035156,288.0623779296875,285.3426208496094,292.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.0776051686038954e-09,0.001010371139273,-0.0175940915942192,0.0,0.0,0.0,-0.0083214892074465,60.0,-5.16405725479126,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.98581454041414e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0004736840783152,293.0857238769531,294.1499938964844,285.3500061035156,285.3500061035156,288.0623779296875,285.3426208496094,292.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.0776051686038954e-09,0.001010371139273,-0.0175940915942192,0.0,0.0,0.0,-0.0083214892074465,60.0,-5.16405725479126,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.0,0.0,9.481170127401128e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.0,0.0,9.984128701034932e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.0,0.0,7.3742434324231e-05,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,9.984128701034932e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,0.0004736040718853,293.0848388671875,294.1499938964844,285.3500061035156,285.3500061035156,288.0559997558594,285.3435974121094,292.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102075757458,7.057652240405332e-09,0.0010102004744112,-0.017541829496622,0.0,0.0,0.0,-0.0083115976303815,60.0,-5.161569118499756,-0.0,-6.957939291396542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,9.479786240262912e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,9.982672054320574e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,7.373167318291962e-05,296.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,9.982672054320574e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.098876953125,0.0,0.0,0.0004735349793918,293.0839538574219,294.1499938964844,285.3500061035156,285.3500061035156,288.0496826171875,285.3444519042969,292.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100600775331,7.040418026349471e-09,0.0010100529761984,-0.0174966882914304,0.0,0.0,0.0,-0.008303053677082,60.0,-5.15924072265625,-0.0,-6.95590856025774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.477712592342868e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,0.0004734313697554,293.0821533203125,294.1499938964844,285.3500061035156,285.3500061035156,288.0372009277344,285.3457946777344,292.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014578695674345e-09,0.0010098321363329,-0.017429007217288,0.0,0.0,0.0,-0.0082902433350682,60.0,-5.155029296875,-0.0,-6.952865305720479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.477712592342868e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,0.0004734313697554,293.0821533203125,294.1499938964844,285.3500061035156,285.3500061035156,288.0372009277344,285.3457946777344,292.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014578695674345e-09,0.0010098321363329,-0.017429007217288,0.0,0.0,0.0,-0.0082902433350682,60.0,-5.155029296875,-0.0,-6.952865305720479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,9.476330160396174e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0004733623063657,293.080322265625,294.1499938964844,285.3500061035156,285.3500061035156,288.0249328613281,285.3468322753906,292.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997352475224261e-09,0.0010096847545355,-0.017383886501193,0.0,0.0,0.0,-0.0082817040383815,60.0,-5.151281356811523,-0.0,-6.95083741675262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,9.476330160396174e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0004733623063657,293.080322265625,294.1499938964844,285.3500061035156,285.3500061035156,288.0249328613281,285.3468322753906,292.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997352475224261e-09,0.0010096847545355,-0.017383886501193,0.0,0.0,0.0,-0.0082817040383815,60.0,-5.151281356811523,-0.0,-6.95083741675262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,0.0004733229288831,293.0784912109375,294.1499938964844,285.3500061035156,285.3500061035156,288.0129089355469,285.3476257324219,292.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.987531442348427e-09,0.0010096008190885,-0.0173581633716821,0.0,0.0,0.0,-0.0082768350839614,60.0,-5.147915840148926,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,0.0004733229288831,293.0784912109375,294.1499938964844,285.3500061035156,285.3500061035156,288.0129089355469,285.3476257324219,292.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.987531442348427e-09,0.0010096008190885,-0.0173581633716821,0.0,0.0,0.0,-0.0082768350839614,60.0,-5.147915840148926,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,0.000473308522487,293.0766296386719,294.1499938964844,285.3500061035156,285.3500061035156,288.0010681152344,285.34820556640625,292.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.98393787246232e-09,0.0010095700854435,-0.0173487514257431,0.0,0.0,0.0,-0.0082750534638762,60.0,-5.144850254058838,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,0.000473308522487,293.0766296386719,294.1499938964844,285.3500061035156,285.3500061035156,288.0010681152344,285.34820556640625,292.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.98393787246232e-09,0.0010095700854435,-0.0173487514257431,0.0,0.0,0.0,-0.0082750534638762,60.0,-5.144850254058838,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921630859375,0.0,0.0,9.475303522776812e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921630859375,0.0,0.0,9.97795068542473e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921630859375,0.0,0.0,7.369680679403245e-05,296.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921630859375,0.0,0.0,9.97795068542473e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0004733110254164,293.07568359375,294.1499938964844,285.3500061035156,285.3500061035156,287.9952087402344,285.34844970703125,292.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.984563150069789e-09,0.001009575324133,-0.0173503886908292,0.0,0.0,0.0,-0.0082753635942935,60.0,-5.143421173095703,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914001464844,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914001464844,0.0,0.0,9.97813549474813e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914001464844,0.0,0.0,7.369816739810631e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914001464844,0.0,0.0,9.97813549474813e-05,296.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,0.0004733197856694,293.0747375488281,294.1499938964844,285.3500061035156,285.3500061035156,287.98944091796875,285.3486633300781,292.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986745848536202e-09,0.0010095940669998,-0.0173561051487922,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.142069339752197,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,0.000473356078146,293.07281494140625,294.1499938964844,285.3500061035156,285.3500061035156,287.9779968261719,285.3489990234375,292.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139586925506592,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,0.000473356078146,293.07281494140625,294.1499938964844,285.3500061035156,285.3500061035156,287.9779968261719,285.3489990234375,292.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139586925506592,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,9.477427374804392e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,7.371332321781665e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,0.0004734171379823,293.0708923339844,294.1499938964844,285.3500061035156,285.3500061035156,287.9667663574219,285.3492431640625,292.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.137388706207275,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,9.477427374804392e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,7.371332321781665e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,0.0004734171379823,293.0708923339844,294.1499938964844,285.3500061035156,285.3500061035156,287.9667663574219,285.3492431640625,292.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.137388706207275,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,9.478746505919844e-05,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,9.981576295103878e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,7.372358231805265e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,9.981576295103878e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0004734829999506,293.0693359375,294.1499938964844,285.3500061035156,285.3500061035156,287.9579162597656,285.3493957519531,292.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027459503206046e-09,0.0010099421488121,-0.0174627471715211,0.0,0.0,0.0,-0.0082966284826397,60.0,-5.135829448699951,-0.0,-6.954382314461327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,9.981969924410804e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,7.372649270109832e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,9.981969924410804e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0004735016846098,293.0689392089844,294.1499938964844,285.3500061035156,285.3500061035156,287.95574951171875,285.34942626953125,292.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099889477714,7.0321166667497445e-09,0.0010099819628521,-0.0174749437719583,0.0,0.0,0.0,-0.0082989372313022,60.0,-5.135464668273926,-0.0,-6.954930853453335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,9.481223969487472e-05,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,9.984185453504324e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,7.374284905381501e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,0.0004736067494377,293.0669860839844,294.1499938964844,285.3500061035156,285.3500061035156,287.9449157714844,285.3495788574219,292.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058324591469045e-09,0.0010102060623466,-0.0175435896962881,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.133791446685791,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,9.481223969487472e-05,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,9.984185453504324e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,7.374284905381501e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,0.0004736067494377,293.0669860839844,294.1499938964844,285.3500061035156,285.3500061035156,287.9449157714844,285.3495788574219,292.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058324591469045e-09,0.0010102060623466,-0.0175435896962881,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.133791446685791,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
