time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,9.48240194702521e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,7.375201676040888e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,0.0004736656264867,293.06597900390625,294.1499938964844,285.3500061035156,285.3500061035156,287.9395751953125,285.3496398925781,292.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.0730079571035284e-09,0.0010103315580636,-0.0175820514559745,0.0,0.0,0.0,-0.0083192093297839,60.0,-5.133040904998779,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,9.48363885981962e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,9.98672840069048e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,7.376163557637483e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,0.0004737274139188,293.0649719238281,294.1499938964844,285.3500061035156,285.3500061035156,287.9342956542969,285.34967041015625,292.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884187408637445e-09,0.0010104633402079,-0.0176224149763584,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.132331371307373,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,9.989449608838186e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,0.000473856460303,293.0629577636719,294.1499938964844,285.3500061035156,285.3500061035156,287.9238586425781,285.3497619628906,292.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120606326793677e-09,0.0010107385460287,-0.0177067220211029,0.0,0.0,0.0,-0.0083428053185343,60.0,-5.130999565124512,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,9.989449608838186e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,0.000473856460303,293.0629577636719,294.1499938964844,285.3500061035156,285.3500061035156,287.9238586425781,285.3497619628906,292.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120606326793677e-09,0.0010107385460287,-0.0177067220211029,0.0,0.0,0.0,-0.0083428053185343,60.0,-5.130999565124512,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,7.380174793070182e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0004739850119221,293.0609130859375,294.1499938964844,285.3500061035156,285.3500061035156,287.91363525390625,285.3498229980469,292.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152670011834061e-09,0.0010110128205269,-0.0177907049655914,0.0,0.0,0.0,-0.0083587011322379,60.0,-5.129719734191895,-0.0,-6.969137444912121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,7.380174793070182e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0004739850119221,293.0609130859375,294.1499938964844,285.3500061035156,285.3500061035156,287.91363525390625,285.3498229980469,292.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152670011834061e-09,0.0010110128205269,-0.0177907049655914,0.0,0.0,0.0,-0.0083587011322379,60.0,-5.129719734191895,-0.0,-6.969137444912121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,9.994677384383976e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,7.382034527836367e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,9.994677384383976e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.0004741044831462,293.058837890625,294.1499938964844,285.3500061035156,285.3500061035156,287.903564453125,285.349853515625,292.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182463956922902e-09,0.0010112675372511,-0.0178687423467636,0.0,0.0,0.0,-0.0083734709769487,60.0,-5.128403663635254,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,9.994677384383976e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,7.382034527836367e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,9.994677384383976e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.0004741044831462,293.058837890625,294.1499938964844,285.3500061035156,285.3500061035156,287.903564453125,285.349853515625,292.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182463956922902e-09,0.0010112675372511,-0.0178687423467636,0.0,0.0,0.0,-0.0083734709769487,60.0,-5.128403663635254,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.493134712101892e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.996727749239652e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,7.38354938221164e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.996727749239652e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,0.0004742017481476,293.0567626953125,294.1499938964844,285.3500061035156,285.3500061035156,287.8936767578125,285.34991455078125,292.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114822071045,7.206724550457011e-09,0.0010114749893546,-0.0179322864860296,0.0,0.0,0.0,-0.0083854980766773,60.0,-5.126915454864502,-0.0,-6.975511723794625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.493134712101892e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.996727749239652e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,7.38354938221164e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.996727749239652e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,0.0004742017481476,293.0567626953125,294.1499938964844,285.3500061035156,285.3500061035156,287.8936767578125,285.34991455078125,292.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114822071045,7.206724550457011e-09,0.0010114749893546,-0.0179322864860296,0.0,0.0,0.0,-0.0083854980766773,60.0,-5.126915454864502,-0.0,-6.975511723794625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,9.493931429460643e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,9.99756739474833e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,7.384169293800369e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,9.99756739474833e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758972167969,0.0,0.0,0.0004742415330838,293.05572509765625,294.1499938964844,285.3500061035156,285.3500061035156,287.8887939453125,285.34991455078125,292.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115671902894,7.216653052921629e-09,0.0010115599725395,-0.0179582927376031,0.0,0.0,0.0,-0.0083904201164841,60.0,-5.126095294952393,-0.0,-6.976682698223159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,9.494506230112164e-05,296.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,9.998172026826067e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,7.38461603759788e-05,296.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,9.998172026826067e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,0.0004742702294606,293.0546569824219,294.1499938964844,285.3500061035156,285.3500061035156,287.88397216796875,285.34991455078125,292.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116284247487,7.223810438716782e-09,0.0010116210905835,-0.017977038398385,0.0,0.0,0.0,-0.0083939684554934,60.0,-5.125179767608643,-0.0,-6.977527533535979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.495050471741706e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.998745372286066e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,7.385039498331025e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,9.998745372286066e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0004742974124383,293.05255126953125,294.1499938964844,285.3500061035156,285.3500061035156,287.8744201660156,285.3499450683594,292.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011686399579,7.230590348683563e-09,0.001011679181829,-0.0179947968572378,0.0,0.0,0.0,-0.0083973295986652,60.0,-5.123096942901611,-0.0,-6.978326894113708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.495050471741706e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.998745372286066e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,7.385039498331025e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,9.998745372286066e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0004742974124383,293.05255126953125,294.1499938964844,285.3500061035156,285.3500061035156,287.8744201660156,285.3499450683594,292.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011686399579,7.230590348683563e-09,0.001011679181829,-0.0179947968572378,0.0,0.0,0.0,-0.0083973295986652,60.0,-5.123096942901611,-0.0,-6.978326894113708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,9.494546975474805e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,9.998215682571754e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,7.384648051811382e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,9.998215682571754e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,0.0004742722958326,293.0504150390625,294.1499938964844,285.3500061035156,285.3500061035156,287.8650207519531,285.3499450683594,292.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011632848531,7.22432114130811e-09,0.001011625630781,-0.0179783757776021,0.0,0.0,0.0,-0.0083942217752337,60.0,-5.120502948760986,-0.0,-6.97758721912578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,9.494546975474805e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,9.998215682571754e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,7.384648051811382e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,9.998215682571754e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,0.0004742722958326,293.0504150390625,294.1499938964844,285.3500061035156,285.3500061035156,287.8650207519531,285.3499450683594,292.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011632848531,7.22432114130811e-09,0.001011625630781,-0.0179783757776021,0.0,0.0,0.0,-0.0083942217752337,60.0,-5.120502948760986,-0.0,-6.97758721912578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,9.492971730651334e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,9.99655676423572e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,7.383422780549154e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,9.99655676423572e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.000474193599075,293.0484924316406,294.1499938964844,285.3500061035156,285.3500061035156,287.85693359375,285.3499755859375,292.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114649776369,7.204695950946416e-09,0.0010114578763023,-0.017926974222064,0.0,0.0,0.0,-0.0083844931796193,60.0,-5.1176605224609375,-0.0,-6.975272270892674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.492679237155244e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.99624826363288e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,7.38319504307583e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.99624826363288e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697326660156,0.0,0.0,0.0004741789889521,293.0482482910156,294.1499938964844,285.3500061035156,285.3500061035156,287.8558349609375,285.3499755859375,292.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011433894746,7.2010508667119674e-09,0.001011426676996,-0.017917426303029,0.0,0.0,0.0,-0.0083826864138245,60.0,-5.117239952087402,-0.0,-6.974842392537539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.489327931078152e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.99271942419e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,7.380588795058429e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.99271942419e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0004740115837194,293.0460510253906,294.1499938964844,285.3500061035156,285.3500061035156,287.8468017578125,285.3499755859375,292.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110768489539,7.159299375558703e-09,0.001011069631204,-0.0178080704063177,0.0,0.0,0.0,-0.0083619887009263,60.0,-5.113241195678711,-0.0,-6.969919041921457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.489327931078152e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.99271942419e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,7.380588795058429e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.99271942419e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0004740115837194,293.0460510253906,294.1499938964844,285.3500061035156,285.3500061035156,287.8468017578125,285.3499755859375,292.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110768489539,7.159299375558703e-09,0.001011069631204,-0.0178080704063177,0.0,0.0,0.0,-0.0083619887009263,60.0,-5.113241195678711,-0.0,-6.969919041921457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.48709057411179e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.990363469114528e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,7.378848385997117e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,9.990363469114528e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,0.0004738998250104,293.0449523925781,294.1499938964844,285.3500061035156,285.3500061035156,287.84234619140625,285.3499755859375,292.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108384303748,7.131420343142736e-09,0.0010108313290402,-0.0177350472658872,0.0,0.0,0.0,-0.008348167873919,60.0,-5.110940456390381,-0.0,-6.966632071225831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,9.48449014686048e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,9.98762552626431e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,7.376825669780374e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,9.98762552626431e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0004737699346151,293.0438537597656,294.1499938964844,285.3500061035156,285.3500061035156,287.8379211425781,285.3499755859375,292.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105614783242,7.099026255730223e-09,0.0010105543769896,-0.0176501981914043,0.0,0.0,0.0,-0.0083321090787649,60.0,-5.108448028564453,-0.0,-6.962813614563856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,9.478205174673349e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,9.981006587622689e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,7.371937681455165e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0642395019531,0.0,0.0,9.981006587622689e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,0.0004734559915959,293.0416564941406,294.1499938964844,285.3500061035156,285.3500061035156,287.8292236328125,285.3499755859375,292.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009891857393,7.020722225803411e-09,0.0010098847560584,-0.0174450986087322,0.0,0.0,0.0,-0.0082932906225323,60.0,-5.1029157638549805,-0.0,-6.95358934876822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,9.478205174673349e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,9.981006587622689e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,7.371937681455165e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0642395019531,0.0,0.0,9.981006587622689e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,0.0004734559915959,293.0416564941406,294.1499938964844,285.3500061035156,285.3500061035156,287.8292236328125,285.3499755859375,292.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009891857393,7.020722225803411e-09,0.0010098847560584,-0.0174450986087322,0.0,0.0,0.0,-0.0082932906225323,60.0,-5.1029157638549805,-0.0,-6.95358934876822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,9.47076187003404e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,9.973168198484927e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,7.36614820198156e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,9.973168198484927e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.000473084161058,293.0394287109375,294.1499938964844,285.3500061035156,285.3500061035156,287.8206787109375,285.3499755859375,292.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090987198054,6.927982632021212e-09,0.0010090918513014,-0.0172021854668855,0.0,0.0,0.0,-0.0082473158836364,60.0,-5.096652984619141,-0.0,-6.942671859633266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,9.47076187003404e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,9.973168198484927e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,7.36614820198156e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,9.973168198484927e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.000473084161058,293.0394287109375,294.1499938964844,285.3500061035156,285.3500061035156,287.8206787109375,285.3499755859375,292.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090987198054,6.927982632021212e-09,0.0010090918513014,-0.0172021854668855,0.0,0.0,0.0,-0.0082473158836364,60.0,-5.096652984619141,-0.0,-6.942671859633266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.462230809731408e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.964184573618696e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,7.359513256233186e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.964184573618696e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,0.0004726580227725,293.03717041015625,294.1499938964844,285.3500061035156,285.3500061035156,287.8122863769531,285.3500061035156,292.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081897489726,6.821696096892538e-09,0.0010081829968839,-0.0169237852096557,0.0,0.0,0.0,-0.0081946244463324,60.0,-5.089803695678711,-0.0,-6.930169860197567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.462230809731408e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.964184573618696e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,7.359513256233186e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.964184573618696e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,0.0004726580227725,293.03717041015625,294.1499938964844,285.3500061035156,285.3500061035156,287.8122863769531,285.3500061035156,292.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081897489726,6.821696096892538e-09,0.0010081829968839,-0.0169237852096557,0.0,0.0,0.0,-0.0081946244463324,60.0,-5.089803695678711,-0.0,-6.930169860197567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,9.45292558753863e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,9.954386041499674e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,7.352275133598596e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,9.954386041499674e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,0.0004721932054962,293.034912109375,294.1499938964844,285.3500061035156,285.3500061035156,287.8040771484375,285.3500061035156,292.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071983560919,6.70576261185829e-09,0.0010071916040033,-0.0166201125830411,0.0,0.0,0.0,-0.0081371515989303,60.0,-5.082457542419434,-0.0,-6.916545913782103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,9.45292558753863e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,9.954386041499674e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,7.352275133598596e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,9.954386041499674e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,0.0004721932054962,293.034912109375,294.1499938964844,285.3500061035156,285.3500061035156,287.8040771484375,285.3500061035156,292.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071983560919,6.70576261185829e-09,0.0010071916040033,-0.0166201125830411,0.0,0.0,0.0,-0.0081371515989303,60.0,-5.082457542419434,-0.0,-6.916545913782103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,9.4480361440219e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,9.949236846296115e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,7.348472718149424e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,9.949236846296115e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0004719489661511,293.03375244140625,294.1499938964844,285.3500061035156,285.3500061035156,287.8000183105469,285.3500061035156,292.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066773975268,6.644843786318688e-09,0.0010066707618534,-0.0164605416357517,0.0,0.0,0.0,-0.0081069516018033,60.0,-5.078623294830322,-0.0,-6.909392880061206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,9.443036833545192e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,9.943972690962256e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,7.344584446400404e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,9.943972690962256e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,0.0004716992261819,293.0326232910156,294.1499938964844,285.3500061035156,285.3500061035156,287.7959899902344,285.3500061035156,292.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582557610101958e-09,0.001006138161756,-0.0162973869591951,0.0,0.0,0.0,-0.0080760736018419,60.0,-5.074721813201904,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05487060546875,0.0,0.0,0.000471189210657,293.03033447265625,294.1499938964844,285.3500061035156,285.3500061035156,287.7880859375,285.3500061035156,292.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455348255940407e-09,0.0010050503769889,-0.0159641671925783,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066770553588867,-0.0,-6.887164971658424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05487060546875,0.0,0.0,0.000471189210657,293.03033447265625,294.1499938964844,285.3500061035156,285.3500061035156,287.7880859375,285.3500061035156,292.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455348255940407e-09,0.0010050503769889,-0.0159641671925783,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066770553588867,-0.0,-6.887164971658424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,0.0004706723557319,293.02801513671875,294.1499938964844,285.3500061035156,285.3500061035156,287.78033447265625,285.3500061035156,292.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264344873914524e-09,0.0010039480403065,-0.0156264770776033,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058701038360596,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,0.0004706723557319,293.02801513671875,294.1499938964844,285.3500061035156,285.3500061035156,287.78033447265625,285.3500061035156,292.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264344873914524e-09,0.0010039480403065,-0.0156264770776033,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058701038360596,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,7.320691656786948e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,0.0004701647849287,293.0257873535156,294.1499938964844,285.3500061035156,285.3500061035156,287.77301025390625,285.3500061035156,292.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028717806562,6.1998393086071254e-09,0.0010028654942288,-0.0152948563918471,0.0,0.0,0.0,-0.0078863436356186,60.0,-5.050874710083008,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,9.911166853271423e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,7.32035405235365e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,9.911166853271423e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,0.0004701430734712,293.02569580078125,294.1499938964844,285.3500061035156,285.3500061035156,287.772705078125,285.3500061035156,292.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.1944249729606335e-09,0.0010028192773461,-0.0152806732803583,0.0,0.0,0.0,-0.0078836595639586,60.0,-5.050544738769531,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.400875569554046e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.899574797600508e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.899574797600508e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0004695932148024,293.0233459472656,294.1499938964844,285.3500061035156,285.3500061035156,287.7652282714844,285.3500061035156,292.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057284007709995e-09,0.001001646509394,-0.0149214211851358,0.0,0.0,0.0,-0.0078156730160117,60.0,-5.042181491851807,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.400875569554046e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.899574797600508e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.899574797600508e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0004695932148024,293.0233459472656,294.1499938964844,285.3500061035156,285.3500061035156,287.7652282714844,285.3500061035156,292.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057284007709995e-09,0.001001646509394,-0.0149214211851358,0.0,0.0,0.0,-0.0078156730160117,60.0,-5.042181491851807,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,0.0004693166702054,293.02215576171875,294.1499938964844,285.3500061035156,285.3500061035156,287.76153564453125,285.3500061035156,292.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988308071636084e-09,0.0010010567493736,-0.0147407306358218,0.0,0.0,0.0,-0.0077814785763621,60.0,-5.037959575653076,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
