time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,0.0001000667180051,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,0.0004746734048239,292.968017578125,294.1499938964844,285.3500061035156,285.3500061035156,287.6304931640625,285.3500061035156,292.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.033331394195557,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,0.0001000667180051,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,0.0004746734048239,292.968017578125,294.1499938964844,285.3500061035156,285.3500061035156,287.6304931640625,285.3500061035156,292.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.033331394195557,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,9.515780402580276e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,0.0001002057470032,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,0.0004753329267259,292.9653015136719,294.1499938964844,285.3500061035156,285.3500061035156,287.62548828125,285.3500061035156,292.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488877074024458e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.038085460662842,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,9.515780402580276e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,0.0001002057470032,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,0.0004753329267259,292.9653015136719,294.1499938964844,285.3500061035156,285.3500061035156,287.62548828125,285.3500061035156,292.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488877074024458e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.038085460662842,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,9.527829388389364e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,7.410533726215363e-05,296.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0004759347939398,292.96258544921875,294.1499938964844,285.3500061035156,285.3500061035156,287.6205444335937,285.3500061035156,292.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644618123769,0.0,0.0,0.0,-0.008599791675806,60.0,-5.042260646820068,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,9.527829388389364e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,7.410533726215363e-05,296.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0004759347939398,292.96258544921875,294.1499938964844,285.3500061035156,285.3500061035156,287.6205444335937,285.3500061035156,292.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644618123769,0.0,0.0,0.0,-0.008599791675806,60.0,-5.042260646820068,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,9.538718586554752e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.000100447294244,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.000100447294244,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.0004764787154272,292.9598388671875,294.1499938964844,285.3500061035156,285.3500061035156,287.6156921386719,285.3500061035156,292.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774660026882431e-09,0.0010163311380892,-0.0194197762757539,0.0,0.0,0.0,-0.0086670471355319,60.0,-5.045854568481445,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,9.538718586554752e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.000100447294244,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.000100447294244,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.0004764787154272,292.9598388671875,294.1499938964844,285.3500061035156,285.3500061035156,287.6156921386719,285.3500061035156,292.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774660026882431e-09,0.0010163311380892,-0.0194197762757539,0.0,0.0,0.0,-0.0086670471355319,60.0,-5.045854568481445,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,9.543633495923132e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,0.0001004990626825,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,7.422826456604525e-05,296.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,0.0001004990626825,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,0.0004767242644447,292.9584655761719,294.1499938964844,285.3500061035156,285.3500061035156,287.61328125,285.3500061035156,292.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168626904487,7.835903481634432e-09,0.0010168548906221,-0.0195801705121994,0.0,0.0,0.0,-0.0086974082514643,60.0,-5.047380447387695,-0.0,-7.049923311797103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,9.548238449497148e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.000100547542388,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,7.426407682942227e-05,296.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.000100547542388,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.0004769542720168,292.95709228515625,294.1499938964844,285.3500061035156,285.3500061035156,287.6109313964844,285.3500061035156,292.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893268261227604e-09,0.001017345348373,-0.019730407744646,0.0,0.0,0.0,-0.0087258461862802,60.0,-5.048742294311523,-0.0,-7.05672746903474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902038574219,0.0,0.0,9.556435543345287e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902038574219,0.0,0.0,0.0001006338643492,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902038574219,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902038574219,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.990234375,0.0,0.0,0.0004773637338075,292.9543151855469,294.1499938964844,285.3500061035156,285.3500061035156,287.6062316894531,285.3500061035156,292.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995395456816823e-09,0.0010182186961174,-0.0199978724122047,0.0,0.0,0.0,-0.008776475675404,60.0,-5.050978660583496,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902038574219,0.0,0.0,9.556435543345287e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902038574219,0.0,0.0,0.0001006338643492,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902038574219,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902038574219,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.990234375,0.0,0.0,0.0004773637338075,292.9543151855469,294.1499938964844,285.3500061035156,285.3500061035156,287.6062316894531,285.3500061035156,292.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995395456816823e-09,0.0010182186961174,-0.0199978724122047,0.0,0.0,0.0,-0.008776475675404,60.0,-5.050978660583496,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98779296875,0.0,0.0,9.563303319737317e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98779296875,0.0,0.0,0.0001007061873679,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98779296875,0.0,0.0,7.438124885084108e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98779296875,0.0,0.0,0.0001007061873679,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,0.0004777067806571,292.9515075683594,294.1499938964844,285.3500061035156,285.3500061035156,287.60162353515625,285.3500061035156,292.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189585154876,8.080962565770733e-09,0.0010189504828304,-0.0202219635248184,0.0,0.0,0.0,-0.00881889462471,60.0,-5.052434921264648,-0.0,-7.07901293139912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98779296875,0.0,0.0,9.563303319737317e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98779296875,0.0,0.0,0.0001007061873679,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98779296875,0.0,0.0,7.438124885084108e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98779296875,0.0,0.0,0.0001007061873679,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,0.0004777067806571,292.9515075683594,294.1499938964844,285.3500061035156,285.3500061035156,287.60162353515625,285.3500061035156,292.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189585154876,8.080962565770733e-09,0.0010189504828304,-0.0202219635248184,0.0,0.0,0.0,-0.00881889462471,60.0,-5.052434921264648,-0.0,-7.07901293139912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,9.569880057824776e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,0.0001007754399324,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,7.443239883286878e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,0.0001007754399324,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,0.0004780353046953,292.9486999511719,294.1499938964844,285.3500061035156,285.3490600585937,287.5971069335937,285.3500061035156,292.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162901465880168e-09,0.0010196510702371,-0.0204365514218807,0.0,0.0,0.0,-0.0088595151901245,60.0,-5.053487777709961,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,9.569880057824776e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,0.0001007754399324,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,7.443239883286878e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,0.0001007754399324,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,0.0004780353046953,292.9486999511719,294.1499938964844,285.3500061035156,285.3490600585937,287.5971069335937,285.3500061035156,292.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162901465880168e-09,0.0010196510702371,-0.0204365514218807,0.0,0.0,0.0,-0.0088595151901245,60.0,-5.053487777709961,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,9.577532910043374e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,0.0001008560357149,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,7.449192344211042e-05,296.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,0.0001008560357149,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,0.0004784176126122,292.9458923339844,294.1499938964844,285.3500061035156,285.3463439941406,287.5926513671875,285.3500061035156,292.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258255412840754e-09,0.0010204664431512,-0.0206862688064575,0.0,0.0,0.0,-0.0089067863300442,60.0,-5.05477237701416,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,9.577532910043374e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,0.0001008560357149,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,7.449192344211042e-05,296.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,0.0001008560357149,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,0.0004784176126122,292.9458923339844,294.1499938964844,285.3500061035156,285.3463439941406,287.5926513671875,285.3500061035156,292.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258255412840754e-09,0.0010204664431512,-0.0206862688064575,0.0,0.0,0.0,-0.0089067863300442,60.0,-5.05477237701416,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,9.581758786225691e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.0001009005354717,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,7.452478894265369e-05,296.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.0001009005354717,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,0.0004786286735907,292.9444885253906,294.1499938964844,285.3500061035156,285.3443298339844,287.5904541015625,285.3500061035156,292.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209248866885,8.310900412311641e-09,0.0010209165047854,-0.0208241343498229,0.0,0.0,0.0,-0.0089328847825527,60.0,-5.055593490600586,-0.0,-7.106361721298526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98046875,0.0,0.0,9.586259693605824e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98046875,0.0,0.0,0.0001009479310596,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.98046875,0.0,0.0,7.455980085069314e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98046875,0.0,0.0,0.0001009479310596,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98046875,0.0,0.0,0.0004788535297848,292.94305419921875,294.1499938964844,285.3500061035156,285.3419189453125,287.5882873535156,285.3500061035156,292.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214045178145,8.366982662266764e-09,0.0010213961359113,-0.0209710020571947,0.0,0.0,0.0,-0.0089606866240501,60.0,-5.056548595428467,-0.0,-7.113040112471938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,9.59605458774604e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001010510750347,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,7.463598012691364e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001010510750347,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0004793427942786,292.9402160644531,294.1499938964844,285.3500061035156,285.3359375,287.583984375,285.3500061035156,292.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224480647593,8.489016600776722e-09,0.0010224395664408,-0.0212905760854482,0.0,0.0,0.0,-0.0090211844071745,60.0,-5.058858871459961,-0.0,-7.12758279064474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,9.59605458774604e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001010510750347,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,7.463598012691364e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001010510750347,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0004793427942786,292.9402160644531,294.1499938964844,285.3500061035156,285.3359375,287.583984375,285.3500061035156,292.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224480647593,8.489016600776722e-09,0.0010224395664408,-0.0212905760854482,0.0,0.0,0.0,-0.0090211844071745,60.0,-5.058858871459961,-0.0,-7.12758279064474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754943847656,0.0,0.0,9.606742969481274e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754943847656,0.0,0.0,0.000101163634099,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754943847656,0.0,0.0,7.47191152186133e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754943847656,0.0,0.0,0.000101163634099,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,0.0004798767331521,292.9373474121094,294.1499938964844,285.3500061035156,285.3284912109375,287.57977294921875,285.3500061035156,292.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235868394374,8.62218563213446e-09,0.0010235782247036,-0.0216393023729324,0.0,0.0,0.0,-0.0090872012078762,60.0,-5.061645984649658,-0.0,-7.143469815673599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754943847656,0.0,0.0,9.606742969481274e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754943847656,0.0,0.0,0.000101163634099,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754943847656,0.0,0.0,7.47191152186133e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754943847656,0.0,0.0,0.000101163634099,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,0.0004798767331521,292.9373474121094,294.1499938964844,285.3500061035156,285.3284912109375,287.57977294921875,285.3500061035156,292.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235868394374,8.62218563213446e-09,0.0010235782247036,-0.0216393023729324,0.0,0.0,0.0,-0.0090872012078762,60.0,-5.061645984649658,-0.0,-7.143469815673599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,9.618284821044654e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.000101285171695,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,7.480887870769948e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.000101285171695,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730224609375,0.0,0.0,0.0004804532509297,292.9344787597656,294.1499938964844,285.3500061035156,285.3196716308594,287.5756225585937,285.3500061035156,292.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248165344819,8.76598171828391e-09,0.0010248078033328,-0.0220158509910106,0.0,0.0,0.0,-0.0091584874317049,60.0,-5.064903259277344,-0.0,-7.160644344139655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,9.618284821044654e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.000101285171695,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,7.480887870769948e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.000101285171695,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730224609375,0.0,0.0,0.0004804532509297,292.9344787597656,294.1499938964844,285.3500061035156,285.3196716308594,287.5756225585937,285.3500061035156,292.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248165344819,8.76598171828391e-09,0.0010248078033328,-0.0220158509910106,0.0,0.0,0.0,-0.0091584874317049,60.0,-5.064903259277344,-0.0,-7.160644344139655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,9.630514978198336e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,0.0001014139634207,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,7.490400457754731e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,0.0001014139634207,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,0.0004810641694348,292.9316101074219,294.1499938964844,285.3500061035156,285.30963134765625,287.571533203125,285.3500061035156,292.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261196875944,8.918361160681343e-09,0.0010261107236146,-0.0224148649722337,0.0,0.0,0.0,-0.0092340279370546,60.0,-5.068542957305908,-0.0,-7.178866212598224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,9.630514978198336e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,0.0001014139634207,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,7.490400457754731e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,0.0001014139634207,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,0.0004810641694348,292.9316101074219,294.1499938964844,285.3500061035156,285.30963134765625,287.571533203125,285.3500061035156,292.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261196875944,8.918361160681343e-09,0.0010261107236146,-0.0224148649722337,0.0,0.0,0.0,-0.0092340279370546,60.0,-5.068542957305908,-0.0,-7.178866212598224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,9.636789764044806e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,0.0001014800363918,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,7.495281170122325e-05,296.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,0.0001014800363918,296.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96923828125,0.0,0.0,0.0004813776176888,292.9301452636719,294.1499938964844,285.3500061035156,285.3041687011719,287.56951904296875,285.3500061035156,292.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267881443724,8.996539513361768e-09,0.0010267791803926,-0.0226195752620697,0.0,0.0,0.0,-0.0092727839946746,60.0,-5.070484161376953,-0.0,-7.188224060428183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96795654296875,0.0,0.0,9.643193334341048e-05,296.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96795654296875,0.0,0.0,0.000101547469967,296.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96795654296875,0.0,0.0,7.500261563109234e-05,296.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96795654296875,0.0,0.0,0.000101547469967,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96795654296875,0.0,0.0,0.0004816974687855,292.9286804199219,294.1499938964844,285.3500061035156,285.2984313964844,287.5675048828125,285.3500061035156,292.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076317475376072e-09,0.0010274613741785,-0.0228284727782011,0.0,0.0,0.0,-0.0093123335391283,60.0,-5.072491645812988,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,9.656160546001048e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,0.0001016840178635,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,7.510346767958254e-05,296.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,0.0001016840178635,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,0.0004823452036362,292.92578125,294.1499938964844,285.3500061035156,285.2862243652344,287.5635681152344,285.3500061035156,292.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237880682633204e-09,0.0010288428748026,-0.0232515111565589,0.0,0.0,0.0,-0.0093924272805452,60.0,-5.076626300811768,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,9.656160546001048e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,0.0001016840178635,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,7.510346767958254e-05,296.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,0.0001016840178635,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,0.0004823452036362,292.92578125,294.1499938964844,285.3500061035156,285.2862243652344,287.5635681152344,285.3500061035156,292.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237880682633204e-09,0.0010288428748026,-0.0232515111565589,0.0,0.0,0.0,-0.0093924272805452,60.0,-5.076626300811768,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,9.669173596194014e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,0.0001018210532492,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,7.520468352595344e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,0.0001018210532492,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,0.0004829952376894,292.9228515625,294.1499938964844,285.3500061035156,285.2731018066406,287.5596923828125,285.3500061035156,292.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400007883186843e-09,0.0010302292648702,-0.0236760135740041,0.0,0.0,0.0,-0.0094728004187345,60.0,-5.080837249755859,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,9.669173596194014e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,0.0001018210532492,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,7.520468352595344e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,0.0001018210532492,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,0.0004829952376894,292.9228515625,294.1499938964844,285.3500061035156,285.2731018066406,287.5596923828125,285.3500061035156,292.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400007883186843e-09,0.0010302292648702,-0.0236760135740041,0.0,0.0,0.0,-0.0094728004187345,60.0,-5.080837249755859,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602355957031,0.0,0.0,9.681954543339089e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602355957031,0.0,0.0,0.0001019556439132,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602355957031,0.0,0.0,7.530409493483603e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602355957031,0.0,0.0,0.0001019556439132,296.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96026611328125,0.0,0.0,0.0004836336884181,292.9198913574219,294.1499938964844,285.3500061035156,285.2591857910156,287.5558776855469,285.3500061035156,292.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031600520946,9.5592547211254e-09,0.0010315909748896,-0.0240929629653692,0.0,0.0,0.0,-0.0095517467707395,60.0,-5.084994792938232,-0.0,-7.255760436919445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602355957031,0.0,0.0,9.681954543339089e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602355957031,0.0,0.0,0.0001019556439132,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602355957031,0.0,0.0,7.530409493483603e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602355957031,0.0,0.0,0.0001019556439132,296.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96026611328125,0.0,0.0,0.0004836336884181,292.9198913574219,294.1499938964844,285.3500061035156,285.2591857910156,287.5558776855469,285.3500061035156,292.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031600520946,9.5592547211254e-09,0.0010315909748896,-0.0240929629653692,0.0,0.0,0.0,-0.0095517467707395,60.0,-5.084994792938232,-0.0,-7.255760436919445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,9.694239997770636e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,0.0001020850177155,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,7.53996500861831e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0004842473717872,292.9169311523437,294.1499938964844,285.3500061035156,285.2445678710937,287.5521240234375,285.3500061035156,292.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.7123225017981e-09,0.0010328998323529,-0.0244937222450971,0.0,0.0,0.0,-0.0096276281401515,60.0,-5.088951110839844,-0.0,-7.27418552060044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,9.694239997770636e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,0.0001020850177155,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,7.53996500861831e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0004842473717872,292.9169311523437,294.1499938964844,285.3500061035156,285.2445678710937,287.5521240234375,285.3500061035156,292.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.7123225017981e-09,0.0010328998323529,-0.0244937222450971,0.0,0.0,0.0,-0.0096276281401515,60.0,-5.088951110839844,-0.0,-7.27418552060044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563293457031,0.0,0.0,9.700103692011908e-05,296.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563293457031,0.0,0.0,0.0001021467614918,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563293457031,0.0,0.0,7.544524851255119e-05,296.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563293457031,0.0,0.0,0.0001021467614918,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95635986328125,0.0,0.0,0.0004845402727369,292.9154357910156,294.1499938964844,285.3500061035156,285.2370300292969,287.5502624511719,285.3500061035156,292.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335342958569,9.785375176818434e-09,0.0010335244005545,-0.0246849823743104,0.0,0.0,0.0,-0.0096638435497879,60.0,-5.090810298919678,-0.0,-7.282987724011036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,9.705716365715487e-05,296.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,0.0001022058713715,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,7.548890425823629e-05,296.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,0.0001022058713715,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,0.0004848206299357,292.9139404296875,294.1499938964844,285.3500061035156,285.2293701171875,287.5484313964844,285.3500061035156,292.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341323213651,9.855305904693525e-09,0.0010341224260628,-0.0248680673539638,0.0,0.0,0.0,-0.0096985111013054,60.0,-5.0925612449646,-0.0,-7.29141831357083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,9.716034401208162e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001023145159706,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,7.556915807072073e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0004853360296692,292.91094970703125,294.1499938964844,285.3500061035156,285.2137145996094,287.5447998046875,285.3500061035156,292.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.9838555200904e-09,0.0010352217359468,-0.0252046175301074,0.0,0.0,0.0,-0.0097622396424412,60.0,-5.095652103424072,-0.0,-7.306928750949737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
