time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,9.716034401208162e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001023145159706,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,7.556915807072073e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0004853360296692,292.91094970703125,294.1499938964844,285.3500061035156,285.2137145996094,287.5447998046875,285.3500061035156,292.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.9838555200904e-09,0.0010352217359468,-0.0252046175301074,0.0,0.0,0.0,-0.0097622396424412,60.0,-5.095652103424072,-0.0,-7.306928750949737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,9.72501584328711e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,0.0001024090961436,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,7.563900726381689e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,0.0001024090961436,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,0.0004857846652157,292.907958984375,294.1499938964844,285.3500061035156,285.1976623535156,287.541259765625,285.3500061035156,292.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.0095757119188422e-08,0.0010361785534769,-0.0254975724965333,0.0,0.0,0.0,-0.0098177138715982,60.0,-5.098117351531982,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,9.72501584328711e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,0.0001024090961436,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,7.563900726381689e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,0.0001024090961436,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,0.0004857846652157,292.907958984375,294.1499938964844,285.3500061035156,285.1976623535156,287.541259765625,285.3500061035156,292.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.0095757119188422e-08,0.0010361785534769,-0.0254975724965333,0.0,0.0,0.0,-0.0098177138715982,60.0,-5.098117351531982,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,9.732303442433476e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0001024858356686,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,7.5695694249589e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0001024858356686,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0004861486959271,292.9049377441406,294.1499938964844,285.3500061035156,285.181396484375,287.5377502441406,285.3500061035156,292.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369651718065,1.0186553822677524e-08,0.0010369550436735,-0.0257352720946073,0.0,0.0,0.0,-0.0098627256229519,60.0,-5.099801540374756,-0.0,-7.33141902742318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,9.732303442433476e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0001024858356686,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,7.5695694249589e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0001024858356686,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0004861486959271,292.9049377441406,294.1499938964844,285.3500061035156,285.181396484375,287.5377502441406,285.3500061035156,292.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369651718065,1.0186553822677524e-08,0.0010369550436735,-0.0257352720946073,0.0,0.0,0.0,-0.0098627256229519,60.0,-5.099801540374756,-0.0,-7.33141902742318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,9.737544314702971e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.000102541031083,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,7.573645416414365e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.000102541031083,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,0.0004864105139859,292.90191650390625,294.1499938964844,285.3500061035156,285.1649780273437,287.5343017578125,285.3500061035156,292.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375237325206,1.0251853588272296e-08,0.0010375134879723,-0.0259062200784683,0.0,0.0,0.0,-0.0098950983956456,60.0,-5.100430965423584,-0.0,-7.33931742047389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,9.737544314702971e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.000102541031083,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,7.573645416414365e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.000102541031083,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,0.0004864105139859,292.90191650390625,294.1499938964844,285.3500061035156,285.1649780273437,287.5343017578125,285.3500061035156,292.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375237325206,1.0251853588272296e-08,0.0010375134879723,-0.0259062200784683,0.0,0.0,0.0,-0.0098950983956456,60.0,-5.100430965423584,-0.0,-7.33931742047389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,9.739454981172456e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.0001025611563818,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,7.575131894554943e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.0001025611563818,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.943115234375,0.0,0.0,0.0004865059454459,292.900390625,294.1499938964844,285.3500061035156,285.1567687988281,287.5326232910156,285.3500061035156,292.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377273429185,1.0275663875347618e-08,0.0010377170983701,-0.025968549773097,0.0,0.0,0.0,-0.0099069019779562,60.0,-5.100381851196289,-0.0,-7.342198671267397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,9.740781388245524e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0001025751189445,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,7.576163625344634e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0001025751189445,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,0.0004865722148679,292.8988647460937,294.1499938964844,285.3500061035156,285.1485595703125,287.53094482421875,285.3500061035156,292.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378686711192,1.02921866584893e-08,0.0010378584265708,-0.0260118059813976,0.0,0.0,0.0,-0.00991509296,60.0,-5.100061893463135,-0.0,-7.344198138525827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,9.74167778622359e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,0.0001025845631374,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,7.576860662084073e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,0.0001025845631374,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,0.0004866169765591,292.8958435058594,294.1499938964844,285.3500061035156,285.1322021484375,287.5276184082031,285.3500061035156,292.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379642480984,1.0303355502117029e-08,0.0010379538871347,-0.0260410420596599,0.0,0.0,0.0,-0.0099206296727061,60.0,-5.098538398742676,-0.0,-7.345549590809243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,9.74167778622359e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,0.0001025845631374,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,7.576860662084073e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,0.0001025845631374,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,0.0004866169765591,292.8958435058594,294.1499938964844,285.3500061035156,285.1322021484375,287.5276184082031,285.3500061035156,292.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379642480984,1.0303355502117029e-08,0.0010379538871347,-0.0260410420596599,0.0,0.0,0.0,-0.0099206296727061,60.0,-5.098538398742676,-0.0,-7.345549590809243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,9.740213863551617e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,0.0001025691381073,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,7.575721974717453e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0001025691381073,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,0.0004865438386332,292.89276123046875,294.1499938964844,285.3500061035156,285.11602783203125,287.5243835449219,285.3500061035156,292.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378082515671,1.0285107876484293e-08,0.0010377980070188,-0.0259932726621627,0.0,0.0,0.0,-0.0099115846678614,60.0,-5.095805168151856,-0.0,-7.343341223986499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,9.740213863551617e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,0.0001025691381073,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,7.575721974717453e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0001025691381073,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,0.0004865438386332,292.89276123046875,294.1499938964844,285.3500061035156,285.11602783203125,287.5243835449219,285.3500061035156,292.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378082515671,1.0285107876484293e-08,0.0010377980070188,-0.0259932726621627,0.0,0.0,0.0,-0.0099115846678614,60.0,-5.095805168151856,-0.0,-7.343341223986499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,9.736261563375592e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,0.0001025275269057,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,7.57264788262546e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,0.0001025275269057,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,0.0004863464273512,292.88970947265625,294.1499938964844,285.3500061035156,285.1001892089844,287.52117919921875,285.3500061035156,292.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373872937634,1.0235871705788211e-08,0.0010373770492151,-0.0258643794804811,0.0,0.0,0.0,-0.0098871765658259,60.0,-5.091856479644775,-0.0,-7.337384033689889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,9.736261563375592e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,0.0001025275269057,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,7.57264788262546e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,0.0001025275269057,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,0.0004863464273512,292.88970947265625,294.1499938964844,285.3500061035156,285.1001892089844,287.52117919921875,285.3500061035156,292.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373872937634,1.0235871705788211e-08,0.0010373770492151,-0.0258643794804811,0.0,0.0,0.0,-0.0098871765658259,60.0,-5.091856479644775,-0.0,-7.337384033689889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,9.729486191645265e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,0.0001024561715894,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,7.567377906525508e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,0.0001024561715894,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,0.0004860079789068,292.8866271972656,294.1499938964844,285.3500061035156,285.08477783203125,287.5180358886719,285.3500061035156,292.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366654023528,1.0151449458817297e-08,0.0010366552742198,-0.0256433691829442,0.0,0.0,0.0,-0.0098453247919678,60.0,-5.086397647857666,-0.0,-7.327174955662485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,9.729486191645265e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,0.0001024561715894,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,7.567377906525508e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,0.0001024561715894,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,0.0004860079789068,292.8866271972656,294.1499938964844,285.3500061035156,285.08477783203125,287.5180358886719,285.3500061035156,292.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366654023528,1.0151449458817297e-08,0.0010366552742198,-0.0256433691829442,0.0,0.0,0.0,-0.0098453247919678,60.0,-5.086397647857666,-0.0,-7.327174955662485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,9.725157724460588e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,0.0001024105949909,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,7.564011320937425e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,0.0001024105949909,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,0.0004857917665503,292.8851013183594,294.1499938964844,285.3500061035156,285.0772705078125,287.5165100097656,285.3500061035156,292.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036204281263,1.0097519265173105e-08,0.00103619415313,-0.0255021844059228,0.0,0.0,0.0,-0.0098185902461409,60.0,-5.083185195922852,-0.0,-7.320656436604622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,9.720062371343374e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0001023569420794,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,7.56004883442074e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0001023569420794,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.000485537253553,292.883544921875,294.1499938964844,285.3500061035156,285.0699157714844,287.5149841308594,285.3500061035156,292.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356614366173,1.0034041153517137e-08,0.0010356514248996,-0.0253360010683536,0.0,0.0,0.0,-0.0097871217876672,60.0,-5.079620361328125,-0.0,-7.312988259400299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,9.707647404866292e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.000102226207673,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,7.550392911070958e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.000102226207673,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.0004849171091336,292.8804626464844,294.1499938964844,285.3500061035156,285.0556640625,287.511962890625,285.3500061035156,292.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343387257307,9.879358664477422e-09,0.0010343288304284,-0.0249310377985239,0.0,0.0,0.0,-0.0097104394808411,60.0,-5.071410179138184,-0.0,-7.294318749018204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,9.707647404866292e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.000102226207673,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,7.550392911070958e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.000102226207673,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.0004849171091336,292.8804626464844,294.1499938964844,285.3500061035156,285.0556640625,287.511962890625,285.3500061035156,292.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343387257307,9.879358664477422e-09,0.0010343288304284,-0.0249310377985239,0.0,0.0,0.0,-0.0097104394808411,60.0,-5.071410179138184,-0.0,-7.294318749018204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,9.6921889053192e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001020634153974,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,7.53836939111352e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001020634153974,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0004841448972001,292.8773803710937,294.1499938964844,285.3500061035156,285.0422058105469,287.5090026855469,285.3500061035156,292.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326917981728,9.686754509630193e-09,0.0010326820192858,-0.0244267806410789,0.0,0.0,0.0,-0.0096149574965238,60.0,-5.061524868011475,-0.0,-7.271106028383657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,9.6921889053192e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001020634153974,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,7.53836939111352e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001020634153974,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0004841448972001,292.8773803710937,294.1499938964844,285.3500061035156,285.0422058105469,287.5090026855469,285.3500061035156,292.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326917981728,9.686754509630193e-09,0.0010326820192858,-0.0244267806410789,0.0,0.0,0.0,-0.0096149574965238,60.0,-5.061524868011475,-0.0,-7.271106028383657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,9.673828026279808e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0001018700640997,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,7.5240881415084e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0001018700640997,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0004832277190871,292.8742980957031,294.1499938964844,285.3500061035156,285.0296325683594,287.506103515625,285.3500061035156,292.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307354386895,9.457986394068031e-09,0.0010307260090485,-0.0238278172910213,0.0,0.0,0.0,-0.0095015484839677,60.0,-5.0501556396484375,-0.0,-7.243583155513988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,9.673828026279808e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0001018700640997,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,7.5240881415084e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0001018700640997,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0004832277190871,292.8742980957031,294.1499938964844,285.3500061035156,285.0296325683594,287.506103515625,285.3500061035156,292.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307354386895,9.457986394068031e-09,0.0010307260090485,-0.0238278172910213,0.0,0.0,0.0,-0.0095015484839677,60.0,-5.0501556396484375,-0.0,-7.243583155513988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,9.652664448367432e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.000101647201518,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,7.507627742597833e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.000101647201518,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0004821705515496,292.8712158203125,294.1499938964844,285.3500061035156,285.0180358886719,287.5032653808594,285.3500061035156,292.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284805903211,9.194303984827457e-09,0.0010284713935106,-0.0231374092400074,0.0,0.0,0.0,-0.0093708299100399,60.0,-5.037312030792236,-0.0,-7.211923502836727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,9.652664448367432e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.000101647201518,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,7.507627742597833e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.000101647201518,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0004821705515496,292.8712158203125,294.1499938964844,285.3500061035156,285.0180358886719,287.5032653808594,285.3500061035156,292.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284805903211,9.194303984827457e-09,0.0010284713935106,-0.0231374092400074,0.0,0.0,0.0,-0.0093708299100399,60.0,-5.037312030792236,-0.0,-7.211923502836727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,9.64121354627423e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,0.0001015266170725,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,7.498721242882311e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,0.0001015266170725,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0004815985739696,292.8696594238281,294.1499938964844,285.3500061035156,285.0126342773437,287.5018615722656,285.3500061035156,292.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272605577483,9.051638549806285e-09,0.0010272514773532,-0.0227638501673936,0.0,0.0,0.0,-0.0093001052737236,60.0,-5.030410289764404,-0.0,-7.194822870815187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144287109375,0.0,0.0,9.629052510717884e-05,296.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144287109375,0.0,0.0,0.0001013985602185,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144287109375,0.0,0.0,7.489263225579634e-05,296.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144287109375,0.0,0.0,0.0001013985602185,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144592285156,0.0,0.0,0.0004809911188203,292.8681030273437,294.1499938964844,285.3500061035156,285.0075378417969,287.50048828125,285.3500061035156,292.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259648552164,8.90012330501122e-09,0.0010259560076519,-0.0223671067506074,0.0,0.0,0.0,-0.0092249922454357,60.0,-5.023138523101807,-0.0,-7.176684135856706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.0,9.603106445865706e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.0,0.0001011253334581,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.0,7.469082629540935e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.0,0.0001011253334581,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.0,0.0004796950379386,292.8650207519531,294.1499938964844,285.3500061035156,284.9982604980469,287.4977722167969,285.3500061035156,292.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023200340569,8.576854781949805e-09,0.0010231918422505,-0.0215205959975719,0.0,0.0,0.0,-0.0090647349134087,60.0,-5.007754802703857,-0.0,-7.13805974328352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.0,9.603106445865706e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.0,0.0001011253334581,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.0,7.469082629540935e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.0,0.0001011253334581,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.0,0.0004796950379386,292.8650207519531,294.1499938964844,285.3500061035156,284.9982604980469,287.4977722167969,285.3500061035156,292.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023200340569,8.576854781949805e-09,0.0010231918422505,-0.0215205959975719,0.0,0.0,0.0,-0.0090647349134087,60.0,-5.007754802703857,-0.0,-7.13805974328352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.050000000745058,9.575436706654727e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.050000000745058,0.0001008339604595,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.050000000745058,7.447561802109703e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.050000000745058,0.0001008339604595,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.050000000745058,0.0004783128970302,292.8619384765625,291.1499938964844,285.3500061035156,284.9903259277344,287.4950866699219,285.3500061035156,292.4611511230469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020252238959,8.232118986484238e-09,0.0010202440898865,-0.0206178203225135,0.0,0.0,0.0,-0.0088938353583216,60.0,-4.991278648376465,-0.0,-7.096985399357436e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.050000000745058,9.575436706654727e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.050000000745058,0.0001008339604595,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.050000000745058,7.447561802109703e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.050000000745058,0.0001008339604595,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.050000000745058,0.0004783128970302,292.8619384765625,291.1499938964844,285.3500061035156,284.9903259277344,287.4950866699219,285.3500061035156,292.4611511230469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020252238959,8.232118986484238e-09,0.0010202440898865,-0.0206178203225135,0.0,0.0,0.0,-0.0088938353583216,60.0,-4.991278648376465,-0.0,-7.096985399357436e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089172363281,0.634706437587738,0.050000000745058,0.0408378094434738,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089172363281,0.634706437587738,0.050000000745058,0.0430041812360286,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089172363281,0.634706437587738,0.050000000745058,0.0317627415060997,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089172363281,0.634706437587738,0.050000000745058,0.0430041812360286,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089172363281,0.634706437587738,0.050000000745058,0.2039933204650879,292.5577087402344,291.1499938964844,285.3500061035156,284.9869079589844,294.5221862792969,294.3412780761719,292.4333801269531,1.0,0.109708234667778,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4351981580257416,0.0193291679024696,0.4158689975738525,-0.1073372587561607,0.0,0.0,0.0,10.191340446472168,60.0,84.72058868408203,-0.0,12.277588844299316,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4847717285156,0.6318143010139465,0.050000000745058,0.0452347658574581,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4847717285156,0.6318143010139465,0.050000000745058,0.0476343892514705,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4847717285156,0.6318143010139465,0.050000000745058,0.0351825952529907,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4847717285156,0.6318143010139465,0.050000000745058,0.0476343892514705,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4847717285156,0.6318143010139465,0.050000000745058,0.2259570211172104,292.48309326171875,291.1499938964844,285.3500061035156,284.98388671875,295.5567932128906,296.7265014648437,292.54278564453125,1.0,0.1210792437195777,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819827377796173,0.0900557711720466,0.3919269740581512,-0.0473860688507556,0.0,0.0,0.0,12.53280544281006,60.0,274.2831420898437,-0.0,16.67717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6703186035156,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6703186035156,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6703186035156,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6703186035156,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6703186035156,0.5711967945098877,0.050000000745058,0.2281781584024429,292.67291259765625,291.1499938964844,285.3500061035156,284.97900390625,294.0806579589844,296.8257141113281,292.6463317871094,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073150634765625,60.0,-32.89175796508789,-0.0,23.17522048950196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6703186035156,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6703186035156,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6703186035156,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6703186035156,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6703186035156,0.5711967945098877,0.050000000745058,0.2281781584024429,292.67291259765625,291.1499938964844,285.3500061035156,284.97900390625,294.0806579589844,296.8257141113281,292.6463317871094,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073150634765625,60.0,-32.89175796508789,-0.0,23.17522048950196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5935974121094,0.5494371652603149,0.050000000745058,0.0458165071904659,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5935974121094,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5935974121094,0.5494371652603149,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5935974121094,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5935974121094,0.5494371652603149,0.050000000745058,0.2288629412651062,292.583740234375,291.1499938964844,285.3500061035156,284.9770812988281,293.86395263671875,296.81561279296875,292.5242614746094,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.735322952270508,60.0,-173.48544311523438,-0.0,26.32333946228028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4855651855469,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4855651855469,0.532654345035553,0.050000000745058,0.0483849048614501,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4855651855469,0.532654345035553,0.050000000745058,0.0357369258999824,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4855651855469,0.532654345035553,0.050000000745058,0.0483849048614501,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4855651855469,0.532654345035553,0.050000000745058,0.2295171618461609,292.4755859375,291.1499938964844,285.3500061035156,284.9755249023437,293.8288269042969,296.80633544921875,292.4309387207031,1.0,0.1565126627683639,1.0,1.0,0.9336406588554382,1.0,-0.4895799160003662,0.2129643559455871,0.2766155898571014,0.0727972909808158,0.0,0.0,0.0,27.23661231994629,60.0,-203.5105743408203,-0.0,29.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3415222167969,0.5097891092300415,0.050000000745058,0.0461862944066524,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3415222167969,0.5097891092300415,0.050000000745058,0.0486363917589187,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3415222167969,0.5097891092300415,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3415222167969,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3415222167969,0.5097891092300415,0.050000000745058,0.2307101041078567,292.335693359375,291.1499938964844,285.3500061035156,284.9733581542969,293.7986145019531,296.7903137207031,292.30731201171875,1.0,0.1693437546491623,1.0,1.0,0.8992025256156921,1.0,-0.4921247363090515,0.2150011211633682,0.2771236002445221,0.0740419402718544,0.0,0.0,0.0,33.62129592895508,60.0,-184.9680328369141,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
