time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.538366436958313,0.050000000745058,0.0458997599780559,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.538366436958313,0.050000000745058,0.0483346581459045,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.538366436958313,0.050000000745058,0.0356998145580291,296.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.538366436958313,0.050000000745058,0.0483346581459045,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.538366436958313,0.050000000745058,0.2292788028717041,290.6884765625,291.1499938964844,285.3500061035156,285.0234680175781,292.9000244140625,296.6886291503906,290.69903564453125,1.0,0.1526378542184829,1.0,1.0,0.6191928386688232,1.0,-0.4890715479850769,0.2492789477109909,0.239792600274086,0.0996335372328758,0.0,0.0,0.0,25.871761322021484,25.0,59.89399719238281,-0.0,28.17800712585449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387471318244934,0.050000000745058,0.0458967052400112,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387471318244934,0.050000000745058,0.0483314432203769,296.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387471318244934,0.050000000745058,0.0356974378228187,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387471318244934,0.050000000745058,0.0483314432203769,296.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387471318244934,0.050000000745058,0.2292635440826416,290.7110595703125,291.1499938964844,285.3500061035156,285.02374267578125,292.9548034667969,296.68817138671875,290.7236022949219,1.0,0.1524563878774643,1.0,1.0,0.6274818181991577,1.0,-0.4890390038490295,0.2469255626201629,0.2421134263277053,0.0970847383141517,0.0,0.0,0.0,25.787675857543945,25.0,72.1013412475586,-0.0,28.104942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.539093017578125,0.050000000745058,0.0458939447999,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.539093017578125,0.050000000745058,0.0483285337686538,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.539093017578125,0.050000000745058,0.0356952883303165,296.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.539093017578125,0.050000000745058,0.0483285337686538,296.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.539093017578125,0.050000000745058,0.2292497605085373,290.7372131347656,291.1499938964844,285.3500061035156,285.0237731933594,293.0016784667969,296.6879272460937,290.7513122558594,1.0,0.1522922217845916,1.0,1.0,0.6347155570983887,1.0,-0.4890095591545105,0.244979977607727,0.2440295815467834,0.0949632078409195,0.0,0.0,0.0,25.711668014526367,25.0,81.17994689941406,-0.0,28.0389347076416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396906137466431,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396906137466431,0.050000000745058,0.0483235381543636,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396906137466431,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396906137466431,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396906137466431,0.050000000745058,0.229226067662239,290.79620361328125,291.1499938964844,285.3500061035156,285.0230407714844,293.084228515625,296.68798828125,290.8118896484375,1.0,0.1520098447799682,1.0,1.0,0.6491830945014954,1.0,-0.4889589846134186,0.2414415180683136,0.2475174665451049,0.0911293029785156,0.0,0.0,0.0,25.5811767578125,25.0,91.45500183105467,-0.0,27.925596237182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396906137466431,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396906137466431,0.050000000745058,0.0483235381543636,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396906137466431,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396906137466431,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396906137466431,0.050000000745058,0.229226067662239,290.79620361328125,291.1499938964844,285.3500061035156,285.0230407714844,293.084228515625,296.68798828125,290.8118896484375,1.0,0.1520098447799682,1.0,1.0,0.6491830945014954,1.0,-0.4889589846134186,0.2414415180683136,0.2475174665451049,0.0911293029785156,0.0,0.0,0.0,25.5811767578125,25.0,91.45500183105467,-0.0,27.925596237182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8571472167969,0.5401812195777893,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8571472167969,0.5401812195777893,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8571472167969,0.5401812195777893,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8571472167969,0.5401812195777893,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8571472167969,0.5401812195777893,0.050000000745058,0.2292067557573318,290.8603515625,291.1499938964844,285.3500061035156,285.02117919921875,293.1581726074219,296.688720703125,290.8769836425781,1.0,0.1517792344093322,1.0,1.0,0.663650631904602,1.0,-0.4889177680015564,0.2382903099060058,0.2506274580955505,0.0877472534775734,0.0,0.0,0.0,25.474853515625,25.0,96.09673309326172,-0.0,27.833221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8571472167969,0.5401812195777893,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8571472167969,0.5401812195777893,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8571472167969,0.5401812195777893,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8571472167969,0.5401812195777893,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8571472167969,0.5401812195777893,0.050000000745058,0.2292067557573318,290.8603515625,291.1499938964844,285.3500061035156,285.02117919921875,293.1581726074219,296.688720703125,290.8769836425781,1.0,0.1517792344093322,1.0,1.0,0.663650631904602,1.0,-0.4889177680015564,0.2382903099060058,0.2506274580955505,0.0877472534775734,0.0,0.0,0.0,25.474853515625,25.0,96.09673309326172,-0.0,27.833221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228820800781,0.5405855178833008,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228820800781,0.5405855178833008,0.050000000745058,0.0483161285519599,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228820800781,0.5405855178833008,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228820800781,0.5405855178833008,0.050000000745058,0.0483161285519599,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228820800781,0.5405855178833008,0.050000000745058,0.2291909158229828,290.9260559082031,291.1499938964844,285.3500061035156,285.0180358886719,293.20220947265625,296.6899719238281,290.9419250488281,1.0,0.1515907049179077,1.0,1.0,0.6722902655601501,1.0,-0.4888840019702911,0.2365570217370987,0.2523269653320312,0.0858301296830177,0.0,0.0,0.0,25.387916564941406,25.0,92.25128936767578,-0.0,27.757827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228820800781,0.5405855178833008,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228820800781,0.5405855178833008,0.050000000745058,0.0483161285519599,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228820800781,0.5405855178833008,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228820800781,0.5405855178833008,0.050000000745058,0.0483161285519599,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228820800781,0.5405855178833008,0.050000000745058,0.2291909158229828,290.9260559082031,291.1499938964844,285.3500061035156,285.0180358886719,293.20220947265625,296.6899719238281,290.9419250488281,1.0,0.1515907049179077,1.0,1.0,0.6722902655601501,1.0,-0.4888840019702911,0.2365570217370987,0.2523269653320312,0.0858301296830177,0.0,0.0,0.0,25.387916564941406,25.0,92.25128936767578,-0.0,27.757827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5409165024757385,0.050000000745058,0.0458795838057994,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5409165024757385,0.050000000745058,0.0483134128153324,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5409165024757385,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5409165024757385,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5409165024757385,0.050000000745058,0.2291780263185501,290.98687744140625,291.1499938964844,285.3500061035156,285.01348876953125,293.2397155761719,296.69158935546875,291.0015563964844,1.0,0.1514366418123245,1.0,1.0,0.6809298396110535,1.0,-0.4888564944267273,0.2349785566329956,0.2538779377937317,0.0840940102934837,0.0,0.0,0.0,25.31698608398437,25.0,84.74614715576172,-0.0,27.6963005065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5409165024757385,0.050000000745058,0.0458795838057994,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5409165024757385,0.050000000745058,0.0483134128153324,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5409165024757385,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5409165024757385,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5409165024757385,0.050000000745058,0.2291780263185501,290.98687744140625,291.1499938964844,285.3500061035156,285.01348876953125,293.2397155761719,296.69158935546875,291.0015563964844,1.0,0.1514366418123245,1.0,1.0,0.6809298396110535,1.0,-0.4888564944267273,0.2349785566329956,0.2538779377937317,0.0840940102934837,0.0,0.0,0.0,25.31698608398437,25.0,84.74614715576172,-0.0,27.6963005065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.5410576462745667,0.050000000745058,0.0458784885704517,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.5410576462745667,0.050000000745058,0.0483122542500495,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.5410576462745667,0.050000000745058,0.0356832668185234,296.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.5410576462745667,0.050000000745058,0.0483122542500495,296.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.5410576462745667,0.050000000745058,0.2291725426912307,291.0156555175781,291.1499938964844,285.3500061035156,285.0106506347656,293.2574462890625,296.6925048828125,291.02984619140625,1.0,0.1513705402612686,1.0,1.0,0.6852496862411499,1.0,-0.4888447821140289,0.2342361956834793,0.2546085715293884,0.083262026309967,0.0,0.0,0.0,25.28658866882324,25.0,81.05934143066406,-0.0,27.6699333190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.541185736656189,0.050000000745058,0.045877493917942,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.541185736656189,0.050000000745058,0.0483112074434757,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.541185736656189,0.050000000745058,0.0356824956834316,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.541185736656189,0.050000000745058,0.0483112074434757,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.541185736656189,0.050000000745058,0.2291675806045532,291.0433654785156,291.1499938964844,285.3500061035156,285.0074157714844,293.2661437988281,296.6934814453125,291.0568542480469,1.0,0.1513107717037201,1.0,1.0,0.6865547299385071,1.0,-0.4888341724872589,0.234000101685524,0.2548340857028961,0.082934983074665,0.0,0.0,0.0,25.259033203125,25.0,76.23355865478516,-0.0,27.646100997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.5414072275161743,0.050000000745058,0.0458757765591144,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.5414072275161743,0.050000000745058,0.0483094006776809,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.5414072275161743,0.050000000745058,0.0356811583042144,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.5414072275161743,0.050000000745058,0.0483094006776809,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.5414072275161743,0.050000000745058,0.2291589975357055,291.0926208496094,291.1499938964844,285.3500061035156,284.999755859375,293.2764587402344,296.6955261230469,291.1037292480469,1.0,0.1512079238891601,1.0,1.0,0.6891648769378662,1.0,-0.4888158738613128,0.2335918098688125,0.2552240788936615,0.0823853984475135,0.0,0.0,0.0,25.21164894104004,25.0,63.73619842529297,-0.0,27.605113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.5414072275161743,0.050000000745058,0.0458757765591144,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.5414072275161743,0.050000000745058,0.0483094006776809,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.5414072275161743,0.050000000745058,0.0356811583042144,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.5414072275161743,0.050000000745058,0.0483094006776809,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.5414072275161743,0.050000000745058,0.2291589975357055,291.0926208496094,291.1499938964844,285.3500061035156,284.999755859375,293.2764587402344,296.6955261230469,291.1037292480469,1.0,0.1512079238891601,1.0,1.0,0.6891648769378662,1.0,-0.4888158738613128,0.2335918098688125,0.2552240788936615,0.0823853984475135,0.0,0.0,0.0,25.21164894104004,25.0,63.73619842529297,-0.0,27.605113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5415906310081482,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5415906310081482,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5415906310081482,0.050000000745058,0.0356800556182861,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5415906310081482,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5415906310081482,0.050000000745058,0.2291519194841385,291.1336669921875,291.1499938964844,285.3500061035156,284.9903259277344,293.287109375,296.6976318359375,291.14306640625,1.0,0.1511238664388656,1.0,1.0,0.6917749643325806,1.0,-0.4888007640838623,0.2331726551055908,0.2556281089782715,0.0818991810083389,0.0,0.0,0.0,25.1729736328125,25.0,53.04241943359375,-0.0,27.57163429260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5415906310081482,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5415906310081482,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5415906310081482,0.050000000745058,0.0356800556182861,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5415906310081482,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5415906310081482,0.050000000745058,0.2291519194841385,291.1336669921875,291.1499938964844,285.3500061035156,284.9903259277344,293.287109375,296.6976318359375,291.14306640625,1.0,0.1511238664388656,1.0,1.0,0.6917749643325806,1.0,-0.4888007640838623,0.2331726551055908,0.2556281089782715,0.0818991810083389,0.0,0.0,0.0,25.1729736328125,25.0,53.04241943359375,-0.0,27.57163429260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5417434573173523,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5417434573173523,0.050000000745058,0.0483066700398922,296.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5417434573173523,0.050000000745058,0.0356791391968727,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5417434573173523,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5417434573173523,0.050000000745058,0.2291460335254669,291.1679382324219,291.1499938964844,285.35223388671875,284.9814758300781,293.2840270996094,296.69970703125,291.1753845214844,1.0,0.1510552018880844,1.0,1.0,0.6898523569107056,1.0,-0.4887882173061371,0.2334674000740051,0.2553208172321319,0.0821739211678505,0.0,0.0,0.0,25.141281127929688,25.0,41.61569213867188,-0.0,27.544282913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5417434573173523,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5417434573173523,0.050000000745058,0.0483066700398922,296.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5417434573173523,0.050000000745058,0.0356791391968727,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5417434573173523,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5417434573173523,0.050000000745058,0.2291460335254669,291.1679382324219,291.1499938964844,285.35223388671875,284.9814758300781,293.2840270996094,296.69970703125,291.1753845214844,1.0,0.1510552018880844,1.0,1.0,0.6898523569107056,1.0,-0.4887882173061371,0.2334674000740051,0.2553208172321319,0.0821739211678505,0.0,0.0,0.0,25.141281127929688,25.0,41.61569213867188,-0.0,27.544282913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5418317317962646,0.050000000745058,0.0458725020289421,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5418317317962646,0.050000000745058,0.0483059510588645,296.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5418317317962646,0.050000000745058,0.0356786102056503,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5418317317962646,0.050000000745058,0.0483059510588645,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5418317317962646,0.050000000745058,0.2291426360607147,291.1864318847656,291.1499938964844,285.356201171875,284.97711181640625,293.2814025878906,296.7010803222656,291.1925048828125,1.0,0.1510158479213714,1.0,1.0,0.6885449290275574,1.0,-0.4887809753417969,0.2336833775043487,0.2550975978374481,0.0823903083801269,0.0,0.0,0.0,25.123125076293945,25.0,34.17765426635742,-0.0,27.52861976623535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.5418694019317627,0.050000000745058,0.0458722114562988,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.5418694019317627,0.050000000745058,0.0483056455850601,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.5418694019317627,0.050000000745058,0.0356783866882324,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.5418694019317627,0.050000000745058,0.0483056455850601,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.5418694019317627,0.050000000745058,0.2291411906480789,291.1939697265625,291.1499938964844,285.3587646484375,284.9755249023437,293.28045654296875,296.70172119140625,291.1995544433594,1.0,0.1509990990161895,1.0,1.0,0.6879296898841858,1.0,-0.4887778759002685,0.2337854951620102,0.2549923658370971,0.0824941992759704,0.0,0.0,0.0,25.11539649963379,25.0,31.121383666992188,-0.0,27.52195167541504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5419235825538635,0.050000000745058,0.0458717942237854,296.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5419235825538635,0.050000000745058,0.0483052097260952,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5419235825538635,0.050000000745058,0.0356780625879764,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5419235825538635,0.050000000745058,0.0483052097260952,296.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5419235825538635,0.050000000745058,0.2291391044855117,291.2045288085937,291.1499938964844,285.3635559082031,284.9736022949219,293.2793884277344,296.7026672363281,291.2094116210937,1.0,0.1509750783443451,1.0,1.0,0.6869683265686035,1.0,-0.4887734353542328,0.2339462041854858,0.2548272311687469,0.0826580002903938,0.0,0.0,0.0,25.104305267333984,25.0,26.90518569946289,-0.0,27.512386322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5419728755950928,0.050000000745058,0.0458714142441749,296.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5419728755950928,0.050000000745058,0.0483048073947429,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5419728755950928,0.050000000745058,0.0356777682900428,296.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5419728755950928,0.050000000745058,0.0483048073947429,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5419728755950928,0.050000000745058,0.2291372120380401,291.2137756347656,291.1499938964844,285.369384765625,284.97235107421875,293.27496337890625,296.70361328125,291.2179870605469,1.0,0.1509533375501632,1.0,1.0,0.6846686005592346,1.0,-0.4887694120407104,0.2343254536390304,0.2544439435005188,0.0830386206507682,0.0,0.0,0.0,25.09423065185547,25.0,22.73185157775879,-0.0,27.503734588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5420577526092529,0.050000000745058,0.0458707623183727,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5420577526092529,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5420577526092529,0.050000000745058,0.0356772616505622,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5420577526092529,0.050000000745058,0.048304121941328,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5420577526092529,0.050000000745058,0.2291339635848999,291.22760009765625,291.1499938964844,285.3839111328125,284.97186279296875,293.2637939453125,296.70538330078125,291.230224609375,1.0,0.1509160101413726,1.0,1.0,0.6800691485404968,1.0,-0.4887624680995941,0.2351386249065399,0.2536238431930542,0.0838486850261688,0.0,0.0,0.0,25.07690620422364,25.0,14.268970489501951,-0.0,27.488880157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5420577526092529,0.050000000745058,0.0458707623183727,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5420577526092529,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5420577526092529,0.050000000745058,0.0356772616505622,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5420577526092529,0.050000000745058,0.048304121941328,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5420577526092529,0.050000000745058,0.2291339635848999,291.22760009765625,291.1499938964844,285.3839111328125,284.97186279296875,293.2637939453125,296.70538330078125,291.230224609375,1.0,0.1509160101413726,1.0,1.0,0.6800691485404968,1.0,-0.4887624680995941,0.2351386249065399,0.2536238431930542,0.0838486850261688,0.0,0.0,0.0,25.07690620422364,25.0,14.268970489501951,-0.0,27.488880157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5421267747879028,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5421267747879028,0.050000000745058,0.0483035631477832,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5421267747879028,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5421267747879028,0.050000000745058,0.0483035631477832,296.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5421267747879028,0.050000000745058,0.2291313111782074,291.2358703613281,291.1499938964844,285.402099609375,284.973876953125,293.25360107421875,296.70703125,291.2373352050781,1.0,0.1508855819702148,1.0,1.0,0.675469696521759,1.0,-0.4887568056583404,0.2359870374202728,0.2527697682380676,0.084684319794178,0.0,0.0,0.0,25.06275177001953,25.0,7.636221885681152,-0.0,27.47677421569824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5421267747879028,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5421267747879028,0.050000000745058,0.0483035631477832,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5421267747879028,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5421267747879028,0.050000000745058,0.0483035631477832,296.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5421267747879028,0.050000000745058,0.2291313111782074,291.2358703613281,291.1499938964844,285.402099609375,284.973876953125,293.25360107421875,296.70703125,291.2373352050781,1.0,0.1508855819702148,1.0,1.0,0.675469696521759,1.0,-0.4887568056583404,0.2359870374202728,0.2527697682380676,0.084684319794178,0.0,0.0,0.0,25.06275177001953,25.0,7.636221885681152,-0.0,27.47677421569824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2399597167969,291.1499938964844,285.4237976074219,284.97833251953125,293.2398376464844,296.7085266113281,291.2403869628906,1.0,0.1508607268333435,1.0,1.0,0.6697192192077637,1.0,-0.4887521862983703,0.2370902001857757,0.2516619861125946,0.0857641696929931,0.0,0.0,0.0,25.05111694335937,25.0,1.7918144464492798,-0.0,27.466890335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2399597167969,291.1499938964844,285.4237976074219,284.97833251953125,293.2398376464844,296.7085266113281,291.2403869628906,1.0,0.1508607268333435,1.0,1.0,0.6697192192077637,1.0,-0.4887521862983703,0.2370902001857757,0.2516619861125946,0.0857641696929931,0.0,0.0,0.0,25.05111694335937,25.0,1.7918144464492798,-0.0,27.466890335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398986816406,291.1499938964844,285.44873046875,284.985107421875,293.2256774902344,296.7099304199219,291.2394104003906,1.0,0.1508405655622482,1.0,1.0,0.6639687418937683,1.0,-0.4887484610080719,0.2382570803165435,0.2504913806915283,0.0868990197777748,0.0,0.0,0.0,25.041627883911133,25.0,-3.2028613090515137,-0.0,27.458871841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398986816406,291.1499938964844,285.44873046875,284.985107421875,293.2256774902344,296.7099304199219,291.2394104003906,1.0,0.1508405655622482,1.0,1.0,0.6639687418937683,1.0,-0.4887484610080719,0.2382570803165435,0.2504913806915283,0.0868990197777748,0.0,0.0,0.0,25.041627883911133,25.0,-3.2028613090515137,-0.0,27.458871841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484278678894,0.050000000745058,0.0458693020045757,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484278678894,0.050000000745058,0.0483025833964347,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484278678894,0.050000000745058,0.0356761217117309,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484278678894,0.050000000745058,0.0483025833964347,296.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484278678894,0.050000000745058,0.2291266620159149,291.2386169433594,291.1499938964844,285.4623718261719,284.98931884765625,293.2186889648437,296.7105712890625,291.2377624511719,1.0,0.1508319824934005,1.0,1.0,0.661093533039093,1.0,-0.4887468814849853,0.2388624101877212,0.2498844712972641,0.0874854400753974,0.0,0.0,0.0,25.037567138671875,25.0,-5.234796047210693,-0.0,27.45545768737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0458691678941249,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0483024418354034,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0356760174036026,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0483024418354034,296.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.2291259914636612,291.2366638183594,291.1499938964844,285.47674560546875,284.9940490722656,293.21160888671875,296.711181640625,291.2354736328125,1.0,0.1508242189884185,1.0,1.0,0.6581830382347107,1.0,-0.4887454509735107,0.2394897788763046,0.2492556571960449,0.0880921781063079,0.0,0.0,0.0,25.033876419067383,25.0,-7.038820743560791,-0.0,27.452367782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,293.1974182128906,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523621678352356,1.0,-0.4887430071830749,0.24079230427742,0.2479506880044937,0.0893489569425582,0.0,0.0,0.0,25.027507781982425,25.0,-10.054540634155272,-0.0,27.447071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,293.1974182128906,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523621678352356,1.0,-0.4887430071830749,0.24079230427742,0.2479506880044937,0.0893489569425582,0.0,0.0,0.0,25.027507781982425,25.0,-10.054540634155272,-0.0,27.447071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0458687506616115,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0483020022511482,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0356756970286369,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0483020022511482,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.229123905301094,291.22332763671875,291.1499938964844,285.5411682128906,285.0179748535156,293.1831970214844,296.71343994140625,291.22119140625,1.0,0.1508000940084457,1.0,1.0,0.6465412378311157,1.0,-0.488741010427475,0.2421589642763137,0.2465820461511612,0.0906651839613914,0.0,0.0,0.0,25.02228164672852,25.0,-12.389286994934082,-0.0,27.442773818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
