time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.2291147112846374,291.27911376953125,291.1499938964844,287.3722229003906,286.2159729003906,293.3013610839844,297.2398986816406,291.2805480957031,1.0,0.1507683843374252,1.0,1.0,0.5105227828025818,1.0,-0.488721489906311,0.2944109141826629,0.194310575723648,0.144530102610588,0.0,0.0,0.0,24.99817657470703,25.0,8.229325294494629,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.28375244140625,291.1499938964844,287.4362487792969,286.267822265625,293.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047406554222107,1.0,-0.4887204766273498,0.2975099384784698,0.1912105530500412,0.147818922996521,0.0,0.0,0.0,24.998050689697266,25.0,5.141910552978516,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.28375244140625,291.1499938964844,287.4362487792969,286.267822265625,293.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047406554222107,1.0,-0.4887204766273498,0.2975099384784698,0.1912105530500412,0.147818922996521,0.0,0.0,0.0,24.998050689697266,25.0,5.141910552978516,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2852783203125,291.1499938964844,287.4681091308594,286.293701171875,293.2933959960937,297.3111572265625,291.285888671875,1.0,0.150769829750061,1.0,1.0,0.5018495917320251,1.0,-0.4887199699878692,0.2990842759609222,0.1896357238292694,0.1494880318641662,0.0,0.0,0.0,24.99799346923828,25.0,3.623846054077149,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.2291137427091598,291.2862854003906,291.1499938964844,287.4997863769531,286.3194885253906,293.28863525390625,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988050758838653,1.0,-0.4887194633483886,0.3007552623748779,0.1879642158746719,0.1512529402971267,0.0,0.0,0.0,24.997922897338867,25.0,1.9457578659057613,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.5564270019531,286.3656311035156,293.2777404785156,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933242499828338,1.0,-0.488718569278717,0.3038175404071808,0.1849009990692138,0.1544819921255111,0.0,0.0,0.0,24.997806549072266,25.0,-1.5517667531967163,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.2291132658720016,291.2862854003906,291.1499938964844,287.5626525878906,286.3707275390625,293.27642822265625,297.3798217773437,291.285888671875,1.0,0.1507714241743087,1.0,1.0,0.4927160739898681,1.0,-0.4887184500694275,0.3041607737541199,0.1845576763153076,0.1548434793949127,0.0,0.0,0.0,24.99779319763184,25.0,-1.9401390552520752,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,293.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866270720958709,1.0,-0.4887174665927887,0.3076336085796356,0.181083858013153,0.158495619893074,0.0,0.0,0.0,24.9976749420166,25.0,-5.746312618255615,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,293.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866270720958709,1.0,-0.4887174665927887,0.3076336085796356,0.181083858013153,0.158495619893074,0.0,0.0,0.0,24.9976749420166,25.0,-5.746312618255615,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,293.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807544648647308,1.0,-0.4887165129184723,0.3110451996326446,0.1776713132858276,0.1620764732360839,0.0,0.0,0.0,24.997577667236328,25.0,-9.108098983764648,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,293.24688720703125,297.4668273925781,291.2765808105469,1.0,0.150773748755455,1.0,1.0,0.4806637465953827,1.0,-0.4887165129184723,0.3110983371734619,0.1776181757450103,0.162132129073143,0.0,0.0,0.0,24.99757575988769,25.0,-9.156630516052246,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,293.229736328125,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.474700391292572,1.0,-0.4887155890464782,0.3146184682846069,0.1740971207618713,0.1658144295215606,0.0,0.0,0.0,24.99748420715332,25.0,-12.317639350891112,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,293.229736328125,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.474700391292572,1.0,-0.4887155890464782,0.3146184682846069,0.1740971207618713,0.1658144295215606,0.0,0.0,0.0,24.99748420715332,25.0,-12.317639350891112,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.2291117012500763,291.26611328125,291.1499938964844,287.7742919921875,286.5443420410156,293.2203063964844,297.52880859375,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717187285423279,1.0,-0.4887151420116424,0.3163989782333374,0.1723161786794662,0.1676719039678573,0.0,0.0,0.0,24.99744033813477,25.0,-13.885438919067385,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,293.2128295898437,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690303206443786,1.0,-0.488714724779129,0.3180252909660339,0.1706894487142563,0.1693730056285858,0.0,0.0,0.0,24.997425079345703,25.0,-15.08297634124756,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6045837402344,293.2018127441406,297.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.4648282825946808,1.0,-0.4887140989303589,0.3205698132514953,0.1681443005800247,0.172028362751007,0.0,0.0,0.0,24.99740219116211,25.0,-16.07599639892578,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,293.198486328125,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636535346508026,1.0,-0.4887139499187469,0.3212854266166687,0.1674285233020782,0.1727735698223114,0.0,0.0,0.0,24.99739646911621,25.0,-16.340526580810547,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,293.18994140625,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607739150524139,1.0,-0.4887135326862335,0.3230470418930053,0.1656665056943893,0.1746051460504531,0.0,0.0,0.0,24.99737930297852,25.0,-17.048274993896484,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,293.1820068359375,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582767188549042,1.0,-0.4887132048606872,0.3245829939842224,0.1641302108764648,0.176198735833168,0.0,0.0,0.0,24.997364044189453,25.0,-17.73238182067871,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029571056366,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,293.1729431152344,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538551867008209,1.0,-0.4887125790119171,0.3273341655731201,0.161378413438797,0.1790650933980941,0.0,0.0,0.0,24.997413635253903,25.0,-17.487150192260742,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433650016784668,0.050000000745058,0.0458607859909534,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433650016784668,0.050000000745058,0.0482936166226863,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433650016784668,0.050000000745058,0.0356695018708705,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433650016784668,0.050000000745058,0.0482936166226863,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460213422775269,0.1431574821472168,0.2317925244569778,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,293.1727294921875,297.6641845703125,291.22222900390625,1.0,0.1508108377456665,1.0,1.0,0.4537868797779083,1.0,-0.491841584444046,0.3295437693595886,0.1622978150844574,0.1797856092453003,0.0,0.0,0.0,24.87271308898925,43.0,-17.48160171508789,-0.0,27.59416389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884077787399292,0.050000000745058,0.0452548451721668,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884077787399292,0.050000000745058,0.0476555302739143,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884077787399292,0.050000000745058,0.0351982116699218,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884077787399292,0.050000000745058,0.0476555302739143,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.9361820816993712,0.1474816799163818,0.565728485584259,291.2434387207031,291.04998779296875,288.0161437988281,286.7445068359375,293.3199768066406,297.65020751953125,291.25054931640625,1.0,0.1681700497865677,1.0,1.0,0.4492970407009125,1.0,-0.8897987604141235,0.5846874117851257,0.3051113188266754,0.355353832244873,0.0,0.0,0.0,12.38971996307373,46.0,39.10917282104492,-0.0,58.812721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884077787399292,0.050000000745058,0.0452548451721668,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884077787399292,0.050000000745058,0.0476555302739143,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884077787399292,0.050000000745058,0.0351982116699218,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884077787399292,0.050000000745058,0.0476555302739143,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.9361820816993712,0.1474816799163818,0.565728485584259,291.2434387207031,291.04998779296875,288.0161437988281,286.7445068359375,293.3199768066406,297.65020751953125,291.25054931640625,1.0,0.1681700497865677,1.0,1.0,0.4492970407009125,1.0,-0.8897987604141235,0.5846874117851257,0.3051113188266754,0.355353832244873,0.0,0.0,0.0,12.38971996307373,46.0,39.10917282104492,-0.0,58.812721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854085326194763,0.050000000745058,0.0452599935233593,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854085326194763,0.050000000745058,0.0476609542965889,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854085326194763,0.050000000745058,0.0352022163569927,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854085326194763,0.050000000745058,0.0476609542965889,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.956796169281006,0.1490372121334076,0.6072121262550354,291.2618713378906,291.04998779296875,288.0401916503906,286.7644958496094,293.3245544433594,297.6336975097656,291.2657470703125,1.0,0.1759257316589355,1.0,1.0,0.4470520913600921,1.0,-0.9396290183067322,0.618024468421936,0.3216045498847961,0.3794988691806793,0.0,0.0,0.0,13.09407901763916,46.0,39.10806655883789,-0.0,68.09574890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.68278568983078,0.050000000745058,0.0452646054327487,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.68278568983078,0.050000000745058,0.0476658083498477,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.68278568983078,0.050000000745058,0.0352058038115501,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.68278568983078,0.050000000745058,0.0476658083498477,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.9746087789535522,0.1505172997713089,0.6485903859138489,291.2748107910156,290.95001220703125,288.0635681152344,286.7839660644531,293.3428039550781,297.6209411621094,291.2786865234375,1.0,0.1838747560977935,1.0,1.0,0.4462115466594696,1.0,-0.9893125295639038,0.6497939825057983,0.3395185172557831,0.4019893407821655,0.0,0.0,0.0,13.806519508361816,34.0,40.044044494628906,-0.0,78.27960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.9689366221427916,0.1442854553461074,0.1289335042238235,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801004409790039,0.1424509584903717,0.0476708598434925,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801004409790039,0.050000000745058,0.0352095365524292,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801004409790039,0.050000000745058,0.0476708598434925,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.9498409628868104,0.1537804901599884,0.6083874702453613,291.3038330078125,290.95001220703125,288.0987548828125,286.8132629394531,293.3750305175781,297.6289367675781,291.3085632324219,1.0,0.1917267441749572,1.0,1.0,0.4448977708816528,1.0,-1.0415159463882446,0.6835085153579712,0.3580074310302734,0.4261177182197571,0.0,0.0,0.0,14.587352752685549,34.0,48.5904655456543,-0.0,90.06302642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.9698173403739928,0.1433794647455215,0.1296595335006714,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.8453080058097839,0.1440251767635345,0.0924206003546714,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794226765632629,0.050000000745058,0.0352105088531971,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794226765632629,0.050000000745058,0.0476721785962581,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.9261404871940612,0.1549847722053527,0.5711365938186646,291.3118896484375,290.45001220703125,288.1082763671875,286.8211669921875,293.3807373046875,297.62762451171875,291.3160705566406,1.0,0.1932479292154312,1.0,1.0,0.4445304870605469,1.0,-1.051392674446106,0.6900388598442078,0.3613538444042206,0.4308133423328399,0.0,0.0,0.0,14.747570991516112,54.0,48.06015396118164,-0.0,92.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9622454643249512,0.1418924927711486,0.1283883452415466,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9625163674354552,0.1446418911218643,0.1353098601102829,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.676200807094574,0.13784821331501,0.0352152995765209,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.7655508518218994,0.1411858797073364,0.0693012550473213,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.9075940847396852,0.1586290299892425,0.5489600896835327,291.3293151855469,290.45001220703125,288.1309814453125,286.84014892578125,293.39959716796875,297.62060546875,291.33355712890625,1.0,0.2019989937543869,1.0,1.0,0.4436301589012146,1.0,-1.1006653308868408,0.7215031981468201,0.3791621327400207,0.4526181221008301,0.0,0.0,0.0,15.550873756408691,54.0,48.07549285888672,-0.0,104.90509796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34637451171875,0.9630678296089172,0.1418181806802749,0.1276931166648864,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.9698686003684998,0.1453595757484436,0.1373302787542343,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.9274429678916932,0.1392747163772583,0.0897534415125846,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34625244140625,0.9507821202278136,0.1422886848449707,0.1296934336423874,297.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.9005888104438782,0.1624835431575775,0.5327178835868835,291.3469543457031,289.95001220703125,288.1499938964844,286.8559875488281,293.4248352050781,297.6177978515625,291.3525085449219,1.0,0.2117266356945037,1.0,1.0,0.4428493976593017,1.0,-1.1551234722137451,0.7548812031745911,0.4002422392368316,0.4811233580112457,0.0,0.0,0.0,16.28406524658203,74.0,52.994049072265625,-0.0,126.38442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9433500170707704,0.1429616808891296,0.1284411400556564,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.9537771940231324,0.1474551111459732,0.1393260955810547,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.9327000379562378,0.138337105512619,0.0969894677400589,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9436104893684388,0.142934575676918,0.1353534311056137,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272705078125,0.9183630347251892,0.1699942946434021,0.5985639691352844,291.3252258300781,289.45001220703125,288.1830444335937,286.88311767578125,293.2147521972656,297.6344909667969,291.3157958984375,1.0,0.238517090678215,1.0,1.0,0.4146586656570434,1.0,-1.3188982009887695,0.8975235819816589,0.421374648809433,0.5859172940254211,0.0,0.0,0.0,19.467924118041992,94.0,-55.1097412109375,-0.0,174.0337371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9433500170707704,0.1429616808891296,0.1284411400556564,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.9537771940231324,0.1474551111459732,0.1393260955810547,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.9327000379562378,0.138337105512619,0.0969894677400589,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9436104893684388,0.142934575676918,0.1353534311056137,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272705078125,0.9183630347251892,0.1699942946434021,0.5985639691352844,291.3252258300781,289.45001220703125,288.1830444335937,286.88311767578125,293.2147521972656,297.6344909667969,291.3157958984375,1.0,0.238517090678215,1.0,1.0,0.4146586656570434,1.0,-1.3188982009887695,0.8975235819816589,0.421374648809433,0.5859172940254211,0.0,0.0,0.0,19.467924118041992,94.0,-55.1097412109375,-0.0,174.0337371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.933909833431244,0.1447452753782272,0.130044400691986,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.946449100971222,0.1501812189817428,0.1418103873729705,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.9203742146492004,0.139297530055046,0.0974194407463073,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9336977601051332,0.1447444260120391,0.1368628442287445,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.986884355545044,0.17355677485466,0.7639811038970947,291.17999267578125,288.95001220703125,288.20245361328125,286.89794921875,292.9844665527344,297.61065673828125,291.1665344238281,1.0,0.272904098033905,1.0,1.0,0.3864679336547851,1.0,-1.524385929107666,1.0751922130584717,0.4491936564445495,0.7217375636100769,0.0,0.0,0.0,23.588876724243164,114.0,-173.5641632080078,-0.0,262.5546264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.933909833431244,0.1447452753782272,0.130044400691986,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.946449100971222,0.1501812189817428,0.1418103873729705,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.9203742146492004,0.139297530055046,0.0974194407463073,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9336977601051332,0.1447444260120391,0.1368628442287445,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.986884355545044,0.17355677485466,0.7639811038970947,291.17999267578125,288.95001220703125,288.20245361328125,286.89794921875,292.9844665527344,297.61065673828125,291.1665344238281,1.0,0.272904098033905,1.0,1.0,0.3864679336547851,1.0,-1.524385929107666,1.0751922130584717,0.4491936564445495,0.7217375636100769,0.0,0.0,0.0,23.588876724243164,114.0,-173.5641632080078,-0.0,262.5546264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.8101454377174377,0.1452787220478058,0.1310711801052093,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.8202465772628784,0.1514234393835067,0.143479123711586,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.7997391223907471,0.1398218423128128,0.0981303304433822,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.8104583024978638,0.1456591486930847,0.1381865888833999,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.857620358467102,0.1740358918905258,0.7836101651191711,291.0894775390625,288.95001220703125,288.20733642578125,286.9010314941406,292.8417358398437,297.58612060546875,291.072998046875,1.0,0.2898410558700561,1.0,1.0,0.372372567653656,1.0,-1.5536131858825684,1.1192628145217896,0.4343503713607788,0.7610230445861816,0.0,0.0,0.0,34.612342834472656,114.0,-222.27444458007807,-0.0,304.71832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640808105469,0.7438724637031555,0.1455481946468353,0.1318981647491455,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.754307746887207,0.1525403708219528,0.1450859457254409,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648132324219,0.7352553009986877,0.1402458548545837,0.0988246351480484,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640197753906,0.7449098229408264,0.1465034782886505,0.1395102143287658,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610290527344,0.7894240021705627,0.1744938343763351,0.7881138920783997,290.95703125,288.45001220703125,288.2091369628906,286.9013671875,292.5534362792969,297.5626525878906,290.9285888671875,1.0,0.3057907223701477,1.0,1.0,0.3440402448177337,1.0,-1.5643657445907593,1.1761857271194458,0.3881800770759582,0.8155971765518188,0.0,0.0,0.0,47.27615737915039,102.0,-331.5785217285156,-0.0,343.5927124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335998535156,0.6959114670753479,0.1452043950557708,0.1324574947357177,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.7097298502922058,0.1542033404111862,0.147478774189949,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.6876986622810364,0.1405648738145828,0.0996449291706085,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.6993914246559143,0.1477300971746444,0.1414573788642883,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.7387436032295227,0.1750138700008392,0.7941269874572754,290.523681640625,287.95001220703125,288.2040710449219,286.8941955566406,291.95458984375,297.5164794921875,290.4867858886719,1.0,0.3241939842700958,1.0,1.0,0.287375658750534,1.0,-1.578458547592163,1.2853766679763794,0.2930819392204284,0.9216264486312866,0.0,0.0,0.0,63.425819396972656,90.0,-548.6250610351562,-0.0,394.1921691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
