time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335998535156,0.6959114670753479,0.1452043950557708,0.1324574947357177,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.7097298502922058,0.1542033404111862,0.147478774189949,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.6876986622810364,0.1405648738145828,0.0996449291706085,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.6993914246559143,0.1477300971746444,0.1414573788642883,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.7387436032295227,0.1750138700008392,0.7941269874572754,290.523681640625,287.95001220703125,288.2040710449219,286.8941955566406,291.95458984375,297.5164794921875,290.4867858886719,1.0,0.3241939842700958,1.0,1.0,0.287375658750534,1.0,-1.578458547592163,1.2853766679763794,0.2930819392204284,0.9216264486312866,0.0,0.0,0.0,63.425819396972656,90.0,-548.6250610351562,-0.0,394.1921691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.6747552752494812,0.1438146084547042,0.1317356526851654,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04937744140625,0.6917404532432556,0.1550121009349823,0.1487713605165481,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.052001953125,0.6682541966438293,0.1400594562292099,0.0996772423386573,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.050537109375,0.6810723543167114,0.1482172459363937,0.1424190253019333,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464782714844,0.7206979990005493,0.1747194230556488,0.7953107357025146,290.0408020019531,287.45001220703125,288.18817138671875,286.8773498535156,291.419921875,297.4681396484375,290.0032958984375,1.0,0.3328470885753631,1.0,1.0,0.2307110428810119,1.0,-1.581764578819275,1.3749154806137085,0.2068490982055664,1.0102158784866333,0.0,0.0,0.0,71.71902465820312,78.0,-640.4545288085938,-0.0,418.4185180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.6747552752494812,0.1438146084547042,0.1317356526851654,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04937744140625,0.6917404532432556,0.1550121009349823,0.1487713605165481,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.052001953125,0.6682541966438293,0.1400594562292099,0.0996772423386573,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.050537109375,0.6810723543167114,0.1482172459363937,0.1424190253019333,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464782714844,0.7206979990005493,0.1747194230556488,0.7953107357025146,290.0408020019531,287.45001220703125,288.18817138671875,286.8773498535156,291.419921875,297.4681396484375,290.0032958984375,1.0,0.3328470885753631,1.0,1.0,0.2307110428810119,1.0,-1.581764578819275,1.3749154806137085,0.2068490982055664,1.0102158784866333,0.0,0.0,0.0,71.71902465820312,78.0,-640.4545288085938,-0.0,418.4185180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55084228515625,0.6661221981048584,0.1416877508163452,0.1300824582576751,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484924316406,0.6863196492195129,0.1550040394067764,0.1490697115659713,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514831542969,0.6611337065696716,0.1387759745121002,0.098999872803688,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497436523437,0.6754196882247925,0.1480180025100708,0.1425013691186905,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.714110791683197,0.1735889166593551,0.7917158007621765,289.5397644042969,287.54998779296875,288.1624450683594,286.8516540527344,290.88140869140625,297.4175720214844,289.5008850097656,1.0,0.334441214799881,1.0,1.0,0.1570327579975128,1.0,-1.5751124620437622,1.456248760223389,0.1188636794686317,1.092607021331787,0.0,0.0,0.0,74.31330871582031,66.0,-686.572998046875,-0.0,421.8703308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55084228515625,0.6661221981048584,0.1416877508163452,0.1300824582576751,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484924316406,0.6863196492195129,0.1550040394067764,0.1490697115659713,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514831542969,0.6611337065696716,0.1387759745121002,0.098999872803688,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497436523437,0.6754196882247925,0.1480180025100708,0.1425013691186905,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.714110791683197,0.1735889166593551,0.7917158007621765,289.5397644042969,287.54998779296875,288.1624450683594,286.8516540527344,290.88140869140625,297.4175720214844,289.5008850097656,1.0,0.334441214799881,1.0,1.0,0.1570327579975128,1.0,-1.5751124620437622,1.456248760223389,0.1188636794686317,1.092607021331787,0.0,0.0,0.0,74.31330871582031,66.0,-686.572998046875,-0.0,421.8703308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.6641346216201782,0.1388837695121765,0.1277001798152923,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490966796875,0.6875815391540527,0.1540286093950271,0.1483677923679351,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532165527344,0.6601996421813965,0.1366045027971267,0.0976241454482078,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506530761719,0.6765365600585938,0.1470601558685302,0.1417616903781891,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456787109375,0.7139818072319031,0.1715427488088607,0.783506453037262,288.938232421875,287.6499938964844,288.1277770996094,286.81793212890625,290.1806335449219,297.3644104003906,288.89111328125,1.0,0.3309374153614044,1.0,1.0,0.0833544582128524,1.0,-1.5590213537216189,1.551787257194519,0.0072340746410191,1.1910314559936523,0.0,0.0,0.0,72.92092895507812,54.0,-811.3592529296875,-0.0,409.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.6641346216201782,0.1388837695121765,0.1277001798152923,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490966796875,0.6875815391540527,0.1540286093950271,0.1483677923679351,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532165527344,0.6601996421813965,0.1366045027971267,0.0976241454482078,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506530761719,0.6765365600585938,0.1470601558685302,0.1417616903781891,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456787109375,0.7139818072319031,0.1715427488088607,0.783506453037262,288.938232421875,287.6499938964844,288.1277770996094,286.81793212890625,290.1806335449219,297.3644104003906,288.89111328125,1.0,0.3309374153614044,1.0,1.0,0.0833544582128524,1.0,-1.5590213537216189,1.551787257194519,0.0072340746410191,1.1910314559936523,0.0,0.0,0.0,72.92092895507812,54.0,-811.3592529296875,-0.0,409.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059631347656,0.6644784808158875,0.1372295469045639,0.1262093633413314,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.70361328125,0.6895483136177063,0.1531806737184524,0.1475949734449386,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.6609694361686707,0.1352312713861465,0.0966681316494941,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046203613281,0.6784611940383911,0.1462354958057403,0.1410234719514846,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70147705078125,0.7152634859085083,0.1701482534408569,0.7774486541748047,288.6968078613281,287.6499938964844,288.1073913574219,286.79833984375,290.1120300292969,297.3365478515625,288.66766357421875,1.0,0.3276621103286743,1.0,1.0,0.0465153120458126,1.0,-1.546999454498291,1.546603083610535,0.0003963929775636,1.188292384147644,0.0,0.0,0.0,71.22315216064453,54.0,-696.6304321289062,-0.0,398.6565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54998779296875,0.6660898327827454,0.1356514245271682,0.1246733292937278,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5482788085937,0.692782998085022,0.1523199528455734,0.1466996967792511,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502014160156,0.6629534363746643,0.1338942646980285,0.0956567004323005,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489501953125,0.6815624833106995,0.1453519910573959,0.1401265114545822,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.546875,0.7176830768585205,0.1687013655900955,0.7706706523895264,288.5436706542969,287.75,288.08514404296875,286.7770690917969,290.0876770019531,297.309814453125,288.5230712890625,1.0,0.3235660791397095,1.0,1.0,0.037212248891592,1.0,-1.533652663230896,1.5335170030593872,0.0001356552384095,1.177918553352356,0.0,0.0,0.0,68.90335083007812,42.0,-551.2335815429688,-0.0,385.5618286132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746881604194641,0.1329800486564636,0.1219089925289154,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7045042514801025,0.1508560329675674,0.1449960023164749,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721020936965942,0.13160140812397,0.0937908887863159,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928572058677673,0.1437799036502838,0.1383378207683563,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7269317507743835,0.1658958196640014,0.7568570971488953,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,290.0375671386719,297.2646484375,288.3199157714844,1.0,0.313463419675827,1.0,1.0,0.018606124445796,1.0,-1.5073165893554688,1.507298231124878,1.8358678062213585e-05,1.1570037603378296,0.0,0.0,0.0,62.54436874389648,30.0,-346.2467956542969,-0.0,355.7365417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746881604194641,0.1329800486564636,0.1219089925289154,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7045042514801025,0.1508560329675674,0.1449960023164749,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721020936965942,0.13160140812397,0.0937908887863159,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928572058677673,0.1437799036502838,0.1383378207683563,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7269317507743835,0.1658958196640014,0.7568570971488953,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,290.0375671386719,297.2646484375,288.3199157714844,1.0,0.313463419675827,1.0,1.0,0.018606124445796,1.0,-1.5073165893554688,1.507298231124878,1.8358678062213585e-05,1.1570037603378296,0.0,0.0,0.0,62.54436874389648,30.0,-346.2467956542969,-0.0,355.7365417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913146972656,0.6915594339370728,0.1308649331331253,0.119606152176857,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.7231666445732117,0.149811789393425,0.1436081230640411,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6895040273666382,0.1298527717590332,0.092253141105175,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907043457031,0.7120097875595093,0.1425957381725311,0.1368223130702972,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.18975830078125,0.7430172562599182,0.1632750183343887,0.7434197068214417,288.18817138671875,287.95001220703125,287.9797668457031,286.6773376464844,289.9819641113281,297.2323913574219,288.1778259277344,1.0,0.3014599680900574,1.0,1.0,0.0,1.0,-1.4830870628356934,1.483085036277771,1.9560629880288616e-06,1.1376289129257202,0.0,0.0,0.0,54.49883270263672,25.0,-230.431884765625,-0.0,323.5771179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913146972656,0.6915594339370728,0.1308649331331253,0.119606152176857,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.7231666445732117,0.149811789393425,0.1436081230640411,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6895040273666382,0.1298527717590332,0.092253141105175,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907043457031,0.7120097875595093,0.1425957381725311,0.1368223130702972,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.18975830078125,0.7430172562599182,0.1632750183343887,0.7434197068214417,288.18817138671875,287.95001220703125,287.9797668457031,286.6773376464844,289.9819641113281,297.2323913574219,288.1778259277344,1.0,0.3014599680900574,1.0,1.0,0.0,1.0,-1.4830870628356934,1.483085036277771,1.9560629880288616e-06,1.1376289129257202,0.0,0.0,0.0,54.49883270263672,25.0,-230.431884765625,-0.0,323.5771179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805969238281,0.7116572260856628,0.1292064040899276,0.1177607774734497,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07977294921875,0.7436184883117676,0.1491433680057525,0.1426189243793487,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08062744140625,0.7103182673454285,0.1285873651504516,0.0910851582884788,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800476074219,0.7322022914886475,0.1417810171842575,0.1356953084468841,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.079345703125,0.7626350522041321,0.1610139012336731,0.7315517067909241,288.0780639648437,288.04998779296875,287.9189147949219,286.62017822265625,289.9213256835937,297.2093811035156,288.0697631835937,1.0,0.290660947561264,1.0,1.0,0.0,1.0,-1.4626790285110474,1.462677240371704,1.7687171975921956e-06,1.1212456226348877,0.0,0.0,0.0,47.220436096191406,25.0,-166.8870086669922,-0.0,295.9883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805969238281,0.7116572260856628,0.1292064040899276,0.1177607774734497,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07977294921875,0.7436184883117676,0.1491433680057525,0.1426189243793487,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08062744140625,0.7103182673454285,0.1285873651504516,0.0910851582884788,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800476074219,0.7322022914886475,0.1417810171842575,0.1356953084468841,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.079345703125,0.7626350522041321,0.1610139012336731,0.7315517067909241,288.0780639648437,288.04998779296875,287.9189147949219,286.62017822265625,289.9213256835937,297.2093811035156,288.0697631835937,1.0,0.290660947561264,1.0,1.0,0.0,1.0,-1.4626790285110474,1.462677240371704,1.7687171975921956e-06,1.1212456226348877,0.0,0.0,0.0,47.220436096191406,25.0,-166.8870086669922,-0.0,295.9883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.7281761765480042,0.127900019288063,0.1163233891129493,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.7631133198738098,0.1487625539302826,0.1419982314109802,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.7276877164840698,0.1277385950088501,0.0902771353721618,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888916015625,0.7505219578742981,0.1412551701068878,0.1349368840456009,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883117675781,0.7810661792755127,0.1591174602508545,0.721713662147522,287.9871826171875,288.1499938964844,287.8538818359375,286.5592346191406,289.8564758300781,297.1935729980469,287.9799499511719,1.0,0.2824870944023132,1.0,1.0,0.0,1.0,-1.4465149641036987,1.4465131759643557,1.7328403600913589e-06,1.1082282066345217,0.0,0.0,0.0,41.90811538696289,25.0,-133.12615966796875,-0.0,275.7584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.7281761765480042,0.127900019288063,0.1163233891129493,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.7631133198738098,0.1487625539302826,0.1419982314109802,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.7276877164840698,0.1277385950088501,0.0902771353721618,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888916015625,0.7505219578742981,0.1412551701068878,0.1349368840456009,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883117675781,0.7810661792755127,0.1591174602508545,0.721713662147522,287.9871826171875,288.1499938964844,287.8538818359375,286.5592346191406,289.8564758300781,297.1935729980469,287.9799499511719,1.0,0.2824870944023132,1.0,1.0,0.0,1.0,-1.4465149641036987,1.4465131759643557,1.7328403600913589e-06,1.1082282066345217,0.0,0.0,0.0,41.90811538696289,25.0,-133.12615966796875,-0.0,275.7584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479675292969,0.7354865074157715,0.1273587346076965,0.1157311871647834,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472351074219,0.7723709344863892,0.1486525386571884,0.1417926996946334,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479675292969,0.7354020476341248,0.1274304986000061,0.089979737997055,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7592107653617859,0.1410737633705139,0.1346634626388549,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9469299316406,0.7895483374595642,0.1582841128110885,0.717443585395813,287.94586181640625,288.1499938964844,287.8200988769531,286.52764892578125,289.82275390625,297.1878967285156,287.9389343261719,1.0,0.2791352868080139,1.0,1.0,0.0,1.0,-1.439745306968689,1.4397436380386353,1.717944542178884e-06,1.1027638912200928,0.0,0.0,0.0,39.81575012207031,25.0,-123.01588439941406,-0.0,267.7360534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7424216866493225,0.1268790811300277,0.1152093112468719,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7812306880950928,0.1485843211412429,0.1416417062282562,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.742752194404602,0.1271764636039734,0.0897343605756759,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9077453613281,0.7675727009773254,0.1409349888563156,0.1344453543424606,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9072570800781,0.7975001931190491,0.1575145274400711,0.7135336399078369,287.9062194824219,288.25,287.78564453125,286.4954528808594,289.7883605957031,297.183349609375,287.89947509765625,1.0,0.2761901617050171,1.0,1.0,0.0,1.0,-1.4336867332458496,1.4336849451065063,1.7046763787220698e-06,1.0978652238845823,0.0,0.0,0.0,38.01224136352539,25.0,-115.91046142578124,-0.0,260.78497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7552376389503479,0.1260652989149093,0.1143339797854423,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.7974621057510376,0.1485428810119629,0.1414661705493927,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564118504524231,0.1267766505479812,0.0893519297242164,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830491065979004,0.1407548934221267,0.1341379135847091,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8115096092224121,0.1561258435249328,0.7065775990486145,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,289.7179260253906,297.17681884765625,287.823486328125,1.0,0.2712984979152679,1.0,1.0,0.0,1.0,-1.4232454299926758,1.423243761062622,1.6819462871353608e-06,1.0894010066986084,0.0,0.0,0.0,35.10408401489258,25.0,-107.59429168701172,-0.0,249.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7552376389503479,0.1260652989149093,0.1143339797854423,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.7974621057510376,0.1485428810119629,0.1414661705493927,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564118504524231,0.1267766505479812,0.0893519297242164,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830491065979004,0.1407548934221267,0.1341379135847091,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8115096092224121,0.1561258435249328,0.7065775990486145,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,289.7179260253906,297.17681884765625,287.823486328125,1.0,0.2712984979152679,1.0,1.0,0.0,1.0,-1.4232454299926758,1.423243761062622,1.6819462871353608e-06,1.0894010066986084,0.0,0.0,0.0,35.10408401489258,25.0,-107.59429168701172,-0.0,249.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664955258369446,0.125395193696022,0.1136267334222793,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112837076187134,0.1485908180475235,0.1414125561714172,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684796452522278,0.1264648139476776,0.0890620797872543,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965194582939148,0.1406671702861786,0.1339553445577621,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225324153900146,0.1549037247896194,0.700538158416748,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,289.6461181640625,297.17254638671875,287.7494506835937,1.0,0.267460286617279,1.0,1.0,0.0,1.0,-1.4145139455795288,1.414512276649475,1.6630652908133925e-06,1.0822960138320925,0.0,0.0,0.0,32.919227600097656,25.0,-103.82317352294922,-0.0,240.63055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664955258369446,0.125395193696022,0.1136267334222793,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112837076187134,0.1485908180475235,0.1414125561714172,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684796452522278,0.1264648139476776,0.0890620797872543,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965194582939148,0.1406671702861786,0.1339553445577621,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225324153900146,0.1549037247896194,0.700538158416748,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,289.6461181640625,297.17254638671875,287.7494506835937,1.0,0.267460286617279,1.0,1.0,0.0,1.0,-1.4145139455795288,1.414512276649475,1.6630652908133925e-06,1.0822960138320925,0.0,0.0,0.0,32.919227600097656,25.0,-103.82317352294922,-0.0,240.63055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.776039719581604,0.1248258799314498,0.1130377724766731,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222177624702454,0.1486968994140625,0.1414408236742019,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7787567377090454,0.1262023001909256,0.0888271778821945,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.807818591594696,0.1406401842832565,0.1338572055101394,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313606977462769,0.1538132578134536,0.6952277421951294,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,289.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2644207775592804,1.0,1.0,0.0,1.0,-1.4070656299591064,1.4070639610290527,1.647045451136364e-06,1.076210856437683,0.0,0.0,0.0,31.269474029541016,25.0,-102.09891510009766,-0.0,233.72608947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.776039719581604,0.1248258799314498,0.1130377724766731,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222177624702454,0.1486968994140625,0.1414408236742019,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7787567377090454,0.1262023001909256,0.0888271778821945,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.807818591594696,0.1406401842832565,0.1338572055101394,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313606977462769,0.1538132578134536,0.6952277421951294,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,289.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2644207775592804,1.0,1.0,0.0,1.0,-1.4070656299591064,1.4070639610290527,1.647045451136364e-06,1.076210856437683,0.0,0.0,0.0,31.269474029541016,25.0,-102.09891510009766,-0.0,233.72608947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838531732559204,0.1243388801813125,0.1125398650765419,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310590982437134,0.1488400548696518,0.1415237486362457,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872002720832825,0.1259699016809463,0.0886271744966507,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166567087173462,0.1406525373458862,0.1338159590959549,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.838384211063385,0.1528195440769195,0.6904606223106384,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,289.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619864344596863,1.0,1.0,0.0,1.0,-1.400554656982422,1.4005529880523682,1.633104943721264e-06,1.070870876312256,0.0,0.0,0.0,30.02031135559082,25.0,-100.97554779052734,-0.0,228.20672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838531732559204,0.1243388801813125,0.1125398650765419,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310590982437134,0.1488400548696518,0.1415237486362457,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872002720832825,0.1259699016809463,0.0886271744966507,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166567087173462,0.1406525373458862,0.1338159590959549,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.838384211063385,0.1528195440769195,0.6904606223106384,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,289.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619864344596863,1.0,1.0,0.0,1.0,-1.400554656982422,1.4005529880523682,1.633104943721264e-06,1.070870876312256,0.0,0.0,0.0,30.02031135559082,25.0,-100.97554779052734,-0.0,228.20672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7871364951133728,0.1241202056407928,0.1123197302222251,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8348379731178284,0.1489210724830627,0.1415798068046569,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7907576560974121,0.1258620172739029,0.088536836206913,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8202992081642151,0.1406689584255218,0.1338107287883758,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8412768840789795,0.1523504555225372,0.6882339715957642,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,289.466796875,297.16510009765625,287.56817626953125,1.0,0.260950356721878,1.0,1.0,0.0,1.0,-1.3975698947906494,1.3975683450698853,1.626733819648507e-06,1.0684161186218262,0.0,0.0,0.0,29.51482963562012,25.0,-100.36779022216795,-0.0,225.85232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7900399565696716,0.1239138767123222,0.1121141240000724,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.838246762752533,0.1490065902471542,0.141643077135086,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.793914258480072,0.1257587820291519,0.0884516760706901,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8235296607017517,0.140690416097641,0.1338131874799728,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8437979817390442,0.1518958956003189,0.6860895156860352,287.5389099121094,288.75,287.4291381835937,286.1630554199219,289.43194580078125,297.1639404296875,287.5326538085937,1.0,0.2600117623806,1.0,1.0,0.0138655146583914,1.0,-1.394725322723389,1.394717574119568,7.80119989940431e-06,1.066066861152649,0.0,0.0,0.0,29.073530197143555,25.0,-99.61429595947266,-0.0,223.7132263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947769165039062,0.1235329806804657,0.1117392778396606,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440324068069458,0.1491885036230087,0.1417870819568634,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991079092025757,0.1255659461021423,0.0882956013083458,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289076685905457,0.1407458186149597,0.1338370889425277,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477910757064819,0.1510238647460937,0.6820085644721985,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,289.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583844065666199,1.0,1.0,0.0415965467691421,1.0,-1.3893903493881226,1.389240026473999,0.0001502295199315,1.0615209341049194,0.0,0.0,0.0,28.3544864654541,25.0,-97.18195343017578,-0.0,219.9799346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947769165039062,0.1235329806804657,0.1117392778396606,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440324068069458,0.1491885036230087,0.1417870819568634,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991079092025757,0.1255659461021423,0.0882956013083458,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289076685905457,0.1407458186149597,0.1338370889425277,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477910757064819,0.1510238647460937,0.6820085644721985,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,289.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583844065666199,1.0,1.0,0.0415965467691421,1.0,-1.3893903493881226,1.389240026473999,0.0001502295199315,1.0615209341049194,0.0,0.0,0.0,28.3544864654541,25.0,-97.18195343017578,-0.0,219.9799346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983022332191467,0.123192012310028,0.1114063784480094,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.848636269569397,0.1493846923112869,0.1419506222009658,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030387759208679,0.1253939718008041,0.0881579518318176,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330990672111511,0.1408176273107528,0.1338825523853302,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505805134773254,0.1501951366662979,0.6781578063964844,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,289.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570227384567261,1.0,1.0,0.0693275779485702,1.0,-1.384453535079956,1.3827641010284424,0.0016894417349249,1.055903077125549,0.0,0.0,0.0,27.806453704833984,25.0,-89.95542907714844,-0.0,216.82351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983022332191467,0.123192012310028,0.1114063784480094,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.848636269569397,0.1493846923112869,0.1419506222009658,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030387759208679,0.1253939718008041,0.0881579518318176,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330990672111511,0.1408176273107528,0.1338825523853302,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505805134773254,0.1501951366662979,0.6781578063964844,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,289.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570227384567261,1.0,1.0,0.0693275779485702,1.0,-1.384453535079956,1.3827641010284424,0.0016894417349249,1.055903077125549,0.0,0.0,0.0,27.806453704833984,25.0,-89.95542907714844,-0.0,216.82351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.800910234451294,0.1229331567883491,0.1111318916082382,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8523038625717163,0.1496310085058212,0.1421488225460052,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8060017824172974,0.1252805441617965,0.0880516692996025,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.8363791704177856,0.1409399807453155,0.1339639574289322,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8524236679077148,0.1494412720203399,0.6745854616165161,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,289.4422912597656,297.15936279296875,287.3868713378906,1.0,0.2558647692203522,1.0,1.0,0.118333451449871,1.0,-1.3800432682037354,1.349436640739441,0.0306066088378429,1.023444414138794,0.0,0.0,0.0,27.381223678588867,25.0,-5.83405351638794,-0.0,214.13462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.800910234451294,0.1229331567883491,0.1111318916082382,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8523038625717163,0.1496310085058212,0.1421488225460052,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8060017824172974,0.1252805441617965,0.0880516692996025,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.8363791704177856,0.1409399807453155,0.1339639574289322,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8524236679077148,0.1494412720203399,0.6745854616165161,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,289.4422912597656,297.15936279296875,287.3868713378906,1.0,0.2558647692203522,1.0,1.0,0.118333451449871,1.0,-1.3800432682037354,1.349436640739441,0.0306066088378429,1.023444414138794,0.0,0.0,0.0,27.381223678588867,25.0,-5.83405351638794,-0.0,214.13462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.8054082989692688,0.1231424137949943,0.1111493930220604,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716247558594,0.8576793074607849,0.1502577662467956,0.1425889432430267,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.8106019496917725,0.1255476921796798,0.0881267711520195,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706481933594,0.8412680625915527,0.1414261609315872,0.1342774629592895,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.855976402759552,0.1490983217954635,0.6722845435142517,287.5758361816406,289.1499938964844,287.1824951171875,285.9324645996094,289.9069519042969,297.16180419921875,287.6012878417969,1.0,0.2549351751804352,1.0,1.0,0.1673393249511718,1.0,-1.3782938718795776,1.2767833471298218,0.101510465145111,0.9512544870376588,0.0,0.0,0.0,26.880952835083008,25.0,247.00161743164065,-0.0,212.21788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
