time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.8054082989692688,0.1231424137949943,0.1111493930220604,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716247558594,0.8576793074607849,0.1502577662467956,0.1425889432430267,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.8106019496917725,0.1255476921796798,0.0881267711520195,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706481933594,0.8412680625915527,0.1414261609315872,0.1342774629592895,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.855976402759552,0.1490983217954635,0.6722845435142517,287.5758361816406,289.1499938964844,287.1824951171875,285.9324645996094,289.9069519042969,297.16180419921875,287.6012878417969,1.0,0.2549351751804352,1.0,1.0,0.1673393249511718,1.0,-1.3782938718795776,1.2767833471298218,0.101510465145111,0.9512544870376588,0.0,0.0,0.0,26.880952835083008,25.0,247.00161743164065,-0.0,212.21788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6989440917969,0.8102521896362305,0.1235573664307594,0.1114148274064064,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.8629723191261292,0.1508426219224929,0.1430385261774063,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6992492675781,0.8152833580970764,0.1259462833404541,0.0883307978510856,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010192871094,0.8461721539497375,0.1419281810522079,0.134652778506279,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.70172119140625,0.860349178314209,0.149216279387474,0.6722933650016785,287.7052917480469,289.1499938964844,287.157470703125,285.90887451171875,290.0392761230469,297.1654357910156,287.7260437011719,1.0,0.2546190917491913,1.0,1.0,0.1918422579765319,1.0,-1.3798565864562988,1.2568573951721191,0.1229992732405662,0.9310154914855956,0.0,0.0,0.0,26.48666000366211,25.0,288.7076416015625,-0.0,211.84487915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.8163806200027466,0.1241135895252227,0.1118315532803535,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217163085937,0.8698529005050659,0.1515662968158722,0.1436360776424408,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190002441406,0.8212525844573975,0.1264773309230804,0.0886401608586311,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82086181640625,0.8525826930999756,0.1425628364086151,0.1351692676544189,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.821533203125,0.8663005232810974,0.1494872570037841,0.6730656027793884,287.8253479003906,289.25,287.13409423828125,285.8868408203125,290.2011108398437,297.17010498046875,287.8482666015625,1.0,0.254424124956131,1.0,1.0,0.2170726358890533,1.0,-1.3829911947250366,1.2342013120651243,0.1487898826599121,0.9077531099319458,0.0,0.0,0.0,26.02640914916992,25.0,321.04150390625,-0.0,211.89390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156311035156,0.8319141864776611,0.1256332397460937,0.1130225583910942,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1196594238281,0.8879666924476624,0.1534305363893509,0.1452122181653976,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11602783203125,0.8366643190383911,0.1279325783252716,0.0895251184701919,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184997558594,0.8696485757827759,0.1442290246486663,0.1365652084350586,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1193542480469,0.8825513124465942,0.150488793849945,0.6766086220741272,288.12451171875,289.3500061035156,287.0928955078125,285.8477783203125,290.61358642578125,297.1821594238281,288.1551513671875,1.0,0.2544244825839996,1.0,1.0,0.267533391714096,1.0,-1.393301248550415,1.1810044050216677,0.2122967988252639,0.8525751233100891,0.0,0.0,0.0,24.987937927246094,25.0,417.0181579589844,-0.0,213.20811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156311035156,0.8319141864776611,0.1256332397460937,0.1130225583910942,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1196594238281,0.8879666924476624,0.1534305363893509,0.1452122181653976,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11602783203125,0.8366643190383911,0.1279325783252716,0.0895251184701919,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184997558594,0.8696485757827759,0.1442290246486663,0.1365652084350586,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1193542480469,0.8825513124465942,0.150488793849945,0.6766086220741272,288.12451171875,289.3500061035156,287.0928955078125,285.8477783203125,290.61358642578125,297.1821594238281,288.1551513671875,1.0,0.2544244825839996,1.0,1.0,0.267533391714096,1.0,-1.393301248550415,1.1810044050216677,0.2122967988252639,0.8525751233100891,0.0,0.0,0.0,24.987937927246094,25.0,417.0181579589844,-0.0,213.20811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055847167969,0.8546579480171204,0.1277970224618911,0.1147514805197715,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.914803385734558,0.1559477001428604,0.1473642140626907,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060729980469,0.8595166206359863,0.1300019174814224,0.090810127556324,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091857910156,0.8948501348495483,0.1465155333280563,0.1385080516338348,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101318359375,0.9070312976837158,0.1522060334682464,0.6831541657447815,288.5167236328125,289.45001220703125,287.0598449707031,285.81610107421875,291.1327819824219,297.1983337402344,288.5553283691406,1.0,0.2550206780433655,1.0,1.0,0.3179941475391388,1.0,-1.4096888303756714,1.1187587976455688,0.2909300923347473,0.7871657609939575,0.0,0.0,0.0,23.76127243041992,25.0,537.014892578125,-0.0,216.3721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055847167969,0.8546579480171204,0.1277970224618911,0.1147514805197715,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.914803385734558,0.1559477001428604,0.1473642140626907,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060729980469,0.8595166206359863,0.1300019174814224,0.090810127556324,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091857910156,0.8948501348495483,0.1465155333280563,0.1385080516338348,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101318359375,0.9070312976837158,0.1522060334682464,0.6831541657447815,288.5167236328125,289.45001220703125,287.0598449707031,285.81610107421875,291.1327819824219,297.1983337402344,288.5553283691406,1.0,0.2550206780433655,1.0,1.0,0.3179941475391388,1.0,-1.4096888303756714,1.1187587976455688,0.2909300923347473,0.7871657609939575,0.0,0.0,0.0,23.76127243041992,25.0,537.014892578125,-0.0,216.3721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910534977912903,0.1306638568639755,0.1171039044857025,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.9583908915519714,0.1591830849647522,0.1501813381910324,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959803581237793,0.1327427923679351,0.0925551950931549,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.9363974332809448,0.149484246969223,0.1410819590091705,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9489694833755492,0.154727429151535,0.6932040452957153,288.9383544921875,289.54998779296875,287.0359191894531,285.79266357421875,291.5261535644531,297.2187805175781,288.9727783203125,1.0,0.2563325464725494,1.0,1.0,0.3505421578884125,1.0,-1.4331399202346802,1.0809776782989502,0.35216224193573,0.7447350025177002,0.0,0.0,0.0,22.293800354003903,25.0,560.0897216796875,-0.0,221.7665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910534977912903,0.1306638568639755,0.1171039044857025,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.9583908915519714,0.1591830849647522,0.1501813381910324,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959803581237793,0.1327427923679351,0.0925551950931549,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.9363974332809448,0.149484246969223,0.1410819590091705,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9489694833755492,0.154727429151535,0.6932040452957153,288.9383544921875,289.54998779296875,287.0359191894531,285.79266357421875,291.5261535644531,297.2187805175781,288.9727783203125,1.0,0.2563325464725494,1.0,1.0,0.3505421578884125,1.0,-1.4331399202346802,1.0809776782989502,0.35216224193573,0.7447350025177002,0.0,0.0,0.0,22.293800354003903,25.0,560.0897216796875,-0.0,221.7665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330078125,0.925506353378296,0.1340247690677642,0.1199731230735778,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.336669921875,0.9762715697288512,0.1632002145051956,0.1465549021959304,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334045410156,0.9308576583862304,0.1359880119562149,0.0947035178542137,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.336181640625,0.9713414907455444,0.1529767662286758,0.1442183554172516,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.981048822402954,0.1579114496707916,0.706545352935791,289.34283447265625,289.6499938964844,287.0220031738281,285.7783508300781,291.92578125,297.2422790527344,289.377197265625,1.0,0.2581619322299957,1.0,1.0,0.3830901980400085,1.0,-1.454337477684021,1.039495587348938,0.4148419499397278,0.6992006897926331,0.0,0.0,0.0,21.46027565002441,43.0,563.511474609375,-0.0,228.0240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330078125,0.925506353378296,0.1340247690677642,0.1199731230735778,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.336669921875,0.9762715697288512,0.1632002145051956,0.1465549021959304,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334045410156,0.9308576583862304,0.1359880119562149,0.0947035178542137,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.336181640625,0.9713414907455444,0.1529767662286758,0.1442183554172516,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.981048822402954,0.1579114496707916,0.706545352935791,289.34283447265625,289.6499938964844,287.0220031738281,285.7783508300781,291.92578125,297.2422790527344,289.377197265625,1.0,0.2581619322299957,1.0,1.0,0.3830901980400085,1.0,-1.454337477684021,1.039495587348938,0.4148419499397278,0.6992006897926331,0.0,0.0,0.0,21.46027565002441,43.0,563.511474609375,-0.0,228.0240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5368957519531,0.9255276918411256,0.1358857452869415,0.1215897649526596,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5406188964844,0.9805287718772888,0.165785938501358,0.1506752967834472,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372619628906,0.9306614995002748,0.1377939283847808,0.0959220230579376,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5400390625,0.9709909558296204,0.1549144685268402,0.1459893882274627,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54071044921875,0.9803838729858398,0.1597376614809036,0.7143822312355042,289.54669189453125,289.6499938964844,287.01910400390625,285.77490234375,292.132568359375,297.2569885253906,289.5815734863281,1.0,0.262133926153183,1.0,1.0,0.3993642032146454,1.0,-1.474461555480957,1.0243510007858276,0.450110524892807,0.6797844171524048,0.0,0.0,0.0,21.99140739440918,43.0,567.9000854492188,-0.0,237.38375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73150634765625,0.8991152048110962,0.1378556936979293,0.1233686134219169,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7350769042969,0.9671906232833862,0.1679644733667373,0.1582873314619064,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7317810058594,0.9033271074295044,0.13970847427845,0.0972667038440704,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7340087890625,0.9441388845443726,0.156966745853424,0.1479365080595016,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.9546834230422974,0.1617038398981094,0.7231745719909668,289.73931884765625,289.75,287.0190734863281,285.7740173339844,292.198974609375,297.2695617675781,289.76434326171875,1.0,0.2677676081657409,1.0,1.0,0.4017388224601745,1.0,-1.4970993995666504,1.032905340194702,0.4641940295696258,0.6842700839042664,0.0,0.0,0.0,23.848295211791992,61.0,516.4039916992188,-0.0,252.0056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9697265625,0.8294039368629456,0.1417627483606338,0.1271309852600097,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718322753906,0.8835720419883728,0.172225147485733,0.1625590622425079,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698791503906,0.8326734900474548,0.1435578912496566,0.1001385897397995,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9711608886719,0.8639737367630005,0.1611193418502807,0.1521007418632507,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714660644531,0.8722315430641174,0.1657335609197616,0.7423083186149597,289.97430419921875,289.8500061035156,287.0281066894531,285.7804870605469,292.284912109375,297.2917785644531,289.99005126953125,1.0,0.2826919257640838,1.0,1.0,0.4064881205558777,1.0,-1.5413087606430054,1.0523502826690674,0.4889585077762604,0.6943092346191406,0.0,0.0,0.0,30.873741149902344,79.0,357.57061767578125,-0.0,289.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9697265625,0.8294039368629456,0.1417627483606338,0.1271309852600097,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718322753906,0.8835720419883728,0.172225147485733,0.1625590622425079,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698791503906,0.8326734900474548,0.1435578912496566,0.1001385897397995,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9711608886719,0.8639737367630005,0.1611193418502807,0.1521007418632507,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714660644531,0.8722315430641174,0.1657335609197616,0.7423083186149597,289.97430419921875,289.8500061035156,287.0281066894531,285.7804870605469,292.284912109375,297.2917785644531,289.99005126953125,1.0,0.2826919257640838,1.0,1.0,0.4064881205558777,1.0,-1.5413087606430054,1.0523502826690674,0.4889585077762604,0.6943092346191406,0.0,0.0,0.0,30.873741149902344,79.0,357.57061767578125,-0.0,289.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1450500488281,0.7681360244750977,0.1454337984323501,0.1308574825525283,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466369628906,0.8194342255592346,0.1764578074216842,0.1669662296772003,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.77132248878479,0.1472546458244323,0.1030402407050132,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.8019266724586487,0.1651540994644165,0.1563396155834198,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463623046875,0.8093228936195374,0.1696717292070388,0.7619646787643433,290.1485290527344,289.95001220703125,287.04998779296875,285.79864501953125,292.37744140625,297.3110656738281,290.1607360839844,1.0,0.3010207414627075,1.0,1.0,0.4112373888492584,1.0,-1.5832442045211792,1.0699323415756226,0.5133118629455566,0.7033440470695496,0.0,0.0,0.0,41.68271255493164,67.0,262.84307861328125,-0.0,337.8698425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1450500488281,0.7681360244750977,0.1454337984323501,0.1308574825525283,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466369628906,0.8194342255592346,0.1764578074216842,0.1669662296772003,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.77132248878479,0.1472546458244323,0.1030402407050132,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.8019266724586487,0.1651540994644165,0.1563396155834198,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463623046875,0.8093228936195374,0.1696717292070388,0.7619646787643433,290.1485290527344,289.95001220703125,287.04998779296875,285.79864501953125,292.37744140625,297.3110656738281,290.1607360839844,1.0,0.3010207414627075,1.0,1.0,0.4112373888492584,1.0,-1.5832442045211792,1.0699323415756226,0.5133118629455566,0.7033440470695496,0.0,0.0,0.0,41.68271255493164,67.0,262.84307861328125,-0.0,337.8698425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.754584014415741,0.1488259136676788,0.1341324597597122,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2444152832031,0.8050170540809631,0.1805581748485565,0.1710493266582489,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.7576785087585449,0.1507483571767807,0.1056443899869918,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7871313095092773,0.169010117650032,0.1602012664079666,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.7941427230834961,0.1734198927879333,0.7798246145248413,290.2449645996094,290.04998779296875,287.08160400390625,285.825439453125,292.34246826171875,297.3269958496094,290.2484436035156,1.0,0.3106649219989776,1.0,1.0,0.4039286971092224,1.0,-1.621286153793335,1.1061254739761353,0.5151606202125549,0.7317439317703247,0.0,0.0,0.0,46.64840316772461,55.0,140.9491424560547,-0.0,370.94476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.754584014415741,0.1488259136676788,0.1341324597597122,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2444152832031,0.8050170540809631,0.1805581748485565,0.1710493266582489,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.7576785087585449,0.1507483571767807,0.1056443899869918,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7871313095092773,0.169010117650032,0.1602012664079666,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.7941427230834961,0.1734198927879333,0.7798246145248413,290.2449645996094,290.04998779296875,287.08160400390625,285.825439453125,292.34246826171875,297.3269958496094,290.2484436035156,1.0,0.3106649219989776,1.0,1.0,0.4039286971092224,1.0,-1.621286153793335,1.1061254739761353,0.5151606202125549,0.7317439317703247,0.0,0.0,0.0,46.64840316772461,55.0,140.9491424560547,-0.0,370.94476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.7625998258590698,0.151821881532669,0.1368865221738815,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26885986328125,0.8138575553894043,0.1843657344579696,0.1746931076049804,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.7659876346588135,0.1539200991392135,0.1078972518444061,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2688293457031,0.7960759997367859,0.1725585609674453,0.1636034846305847,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2688293457031,0.8027902841567993,0.1768044829368591,0.7953078746795654,290.2689514160156,290.1499938964844,287.1187744140625,285.85699462890625,292.2989196777344,297.3380432128906,290.2694702148437,1.0,0.3145859241485595,1.0,1.0,0.3966200053691864,1.0,-1.654348850250244,1.1403752565383911,0.513973593711853,0.7591935396194458,0.0,0.0,0.0,46.64332962036133,43.0,53.37859344482422,-0.0,388.7013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.7625998258590698,0.151821881532669,0.1368865221738815,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26885986328125,0.8138575553894043,0.1843657344579696,0.1746931076049804,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.7659876346588135,0.1539200991392135,0.1078972518444061,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2688293457031,0.7960759997367859,0.1725585609674453,0.1636034846305847,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2688293457031,0.8027902841567993,0.1768044829368591,0.7953078746795654,290.2689514160156,290.1499938964844,287.1187744140625,285.85699462890625,292.2989196777344,297.3380432128906,290.2694702148437,1.0,0.3145859241485595,1.0,1.0,0.3966200053691864,1.0,-1.654348850250244,1.1403752565383911,0.513973593711853,0.7591935396194458,0.0,0.0,0.0,46.64332962036133,43.0,53.37859344482422,-0.0,388.7013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689208984375,0.7725797891616821,0.1531836241483688,0.1380861550569534,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2688903808594,0.8240765929222107,0.1861546039581298,0.1763532608747482,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689208984375,0.7762158513069153,0.1553883403539657,0.108900710940361,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689208984375,0.8069130778312683,0.1742164939641952,0.1651406288146972,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2688903808594,0.8132315278053284,0.1783459484577179,0.8021348118782043,290.2688293457031,290.1499938964844,287.13934326171875,285.8744201660156,292.2774658203125,297.3418884277344,290.2684631347656,1.0,0.3149020671844482,1.0,1.0,0.3929656445980072,1.0,-1.6690305471420288,1.1564968824386597,0.5125336050987244,0.7722896933555603,0.0,0.0,0.0,45.29701614379883,43.0,24.77304649353028,-0.0,392.9666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2658386230469,0.7869018912315369,0.1544694006443023,0.1391863822937011,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26580810546875,0.8382747769355774,0.1878739595413208,0.1779175847768783,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2658386230469,0.7908155918121338,0.1567886173725128,0.1098335981369018,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.26580810546875,0.8212562799453735,0.1758052259683609,0.1665818244218826,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26580810546875,0.8270968198776245,0.1797893345355987,0.8083872199058533,290.2657775878906,290.25,287.1611328125,285.8929138183594,292.2712097167969,297.3447570800781,290.26580810546875,1.0,0.3143476843833923,1.0,1.0,0.3907876908779144,1.0,-1.6825882196426392,1.1693637371063232,0.5132244229316711,0.7823666334152222,0.0,0.0,0.0,43.24544143676758,31.0,10.210946083068848,-0.0,394.6368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650451660156,0.8308922052383423,0.1568915396928787,0.1411640495061874,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650146484375,0.8858401775360107,0.1911595314741134,0.1808158308267593,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650451660156,0.8349757194519043,0.1594481617212295,0.1115358099341392,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650451660156,0.8662229180335999,0.1788316816091537,0.1692354679107666,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650146484375,0.8721874952316284,0.1824265420436859,0.8193822503089905,290.2650146484375,290.3500061035156,287.2082214355469,285.9328308105469,292.26416015625,297.3481750488281,290.2649230957031,1.0,0.3111270070075989,1.0,1.0,0.3864318132400512,1.0,-1.706875205039978,1.1930872201919556,0.513788104057312,0.8010834455490112,0.0,0.0,0.0,37.4306869506836,25.0,0.3431140482425689,-0.0,391.4411926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650451660156,0.8308922052383423,0.1568915396928787,0.1411640495061874,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650146484375,0.8858401775360107,0.1911595314741134,0.1808158308267593,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650451660156,0.8349757194519043,0.1594481617212295,0.1115358099341392,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650451660156,0.8662229180335999,0.1788316816091537,0.1692354679107666,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650146484375,0.8721874952316284,0.1824265420436859,0.8193822503089905,290.2650146484375,290.3500061035156,287.2082214355469,285.9328308105469,292.26416015625,297.3481750488281,290.2649230957031,1.0,0.3111270070075989,1.0,1.0,0.3864318132400512,1.0,-1.706875205039978,1.1930872201919556,0.513788104057312,0.8010834455490112,0.0,0.0,0.0,37.4306869506836,25.0,0.3431140482425689,-0.0,391.4411926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.8961572647094727,0.1591799557209015,0.143008604645729,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621765136719,0.9642128348350524,0.1942970901727676,0.183561623096466,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.9014155864715576,0.1619792431592941,0.1131387278437614,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621765136719,0.9412325024604796,0.1817114949226379,0.1717386543750763,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621765136719,0.9474744200706482,0.184780865907669,0.8290584683418274,290.2621459960937,290.45001220703125,287.2596740722656,285.9763488769531,292.2591247558594,297.3493957519531,290.2619934082031,1.0,0.3079162240028381,1.0,1.0,0.3820759356021881,1.0,-1.728935718536377,1.2155669927597046,0.5133687257766724,0.8189980387687683,0.0,0.0,0.0,31.61121940612793,25.0,-3.560635805130005,-0.0,386.8384094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.8961572647094727,0.1591799557209015,0.143008604645729,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621765136719,0.9642128348350524,0.1942970901727676,0.183561623096466,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.9014155864715576,0.1619792431592941,0.1131387278437614,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621765136719,0.9412325024604796,0.1817114949226379,0.1717386543750763,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621765136719,0.9474744200706482,0.184780865907669,0.8290584683418274,290.2621459960937,290.45001220703125,287.2596740722656,285.9763488769531,292.2591247558594,297.3493957519531,290.2619934082031,1.0,0.3079162240028381,1.0,1.0,0.3820759356021881,1.0,-1.728935718536377,1.2155669927597046,0.5133687257766724,0.8189980387687683,0.0,0.0,0.0,31.61121940612793,25.0,-3.560635805130005,-0.0,386.8384094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2984924316406,0.9346182942390442,0.1613756120204925,0.1449146121740341,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2989807128906,0.9677773118019104,0.1980543881654739,0.1679655611515045,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2985534667969,0.941211998462677,0.1644160151481628,0.1147911548614502,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.29888916015625,0.979136049747467,0.1844928860664367,0.1742913424968719,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2989196777344,0.9831612706184388,0.1869236528873443,0.8383772969245911,290.2996520996094,290.54998779296875,287.3150634765625,286.0231018066406,292.3536376953125,297.351318359375,290.3028869628906,1.0,0.3058984875679016,1.0,1.0,0.3878656327724457,1.0,-1.729338765144348,1.2059264183044434,0.5234123468399048,0.8043113350868225,0.0,0.0,0.0,29.37969017028809,45.0,49.24937438964844,-0.0,380.3481140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2984924316406,0.9346182942390442,0.1613756120204925,0.1449146121740341,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2989807128906,0.9677773118019104,0.1980543881654739,0.1679655611515045,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2985534667969,0.941211998462677,0.1644160151481628,0.1147911548614502,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.29888916015625,0.979136049747467,0.1844928860664367,0.1742913424968719,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2989196777344,0.9831612706184388,0.1869236528873443,0.8383772969245911,290.2996520996094,290.54998779296875,287.3150634765625,286.0231018066406,292.3536376953125,297.351318359375,290.3028869628906,1.0,0.3058984875679016,1.0,1.0,0.3878656327724457,1.0,-1.729338765144348,1.2059264183044434,0.5234123468399048,0.8043113350868225,0.0,0.0,0.0,29.37969017028809,45.0,49.24937438964844,-0.0,380.3481140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3759155273437,0.9300790429115297,0.1637923419475555,0.1470326781272888,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765869140625,0.98237943649292,0.2031370848417282,0.1810857355594635,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760070800781,0.9370828866958618,0.1670459657907486,0.1165929734706878,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.37652587890625,0.9757338166236876,0.1874270886182785,0.1770364791154861,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765563964844,0.9787161350250244,0.1891129612922668,0.8482151031494141,290.3777160644531,290.6499938964844,287.3739624023437,286.0726928710937,292.4779663085937,297.36041259765625,290.3846130371094,1.0,0.3128618597984314,1.0,1.0,0.3936553299427032,1.0,-1.7642664909362793,1.215773105621338,0.5484934449195862,0.8116714358329773,0.0,0.0,0.0,30.800668716430664,63.0,100.85091400146484,-0.0,404.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3759155273437,0.9300790429115297,0.1637923419475555,0.1470326781272888,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765869140625,0.98237943649292,0.2031370848417282,0.1810857355594635,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760070800781,0.9370828866958618,0.1670459657907486,0.1165929734706878,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.37652587890625,0.9757338166236876,0.1874270886182785,0.1770364791154861,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765563964844,0.9787161350250244,0.1891129612922668,0.8482151031494141,290.3777160644531,290.6499938964844,287.3739624023437,286.0726928710937,292.4779663085937,297.36041259765625,290.3846130371094,1.0,0.3128618597984314,1.0,1.0,0.3936553299427032,1.0,-1.7642664909362793,1.215773105621338,0.5484934449195862,0.8116714358329773,0.0,0.0,0.0,30.800668716430664,63.0,100.85091400146484,-0.0,404.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.42681884765625,0.9105570316314696,0.1650879830121994,0.1482212394475937,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.42791748046875,0.98300302028656,0.204505443572998,0.1933244466781616,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4269104003906,0.9173911809921264,0.1684346348047256,0.1175855547189712,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.427490234375,0.95811927318573,0.1889630854129791,0.1785201877355575,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.9607669115066528,0.1902547776699066,0.8535201549530029,290.4289245605469,290.6499938964844,287.40460205078125,286.0984191894531,292.5417175292969,297.3605651855469,290.4365539550781,1.0,0.3189630508422851,1.0,1.0,0.3965502083301544,1.0,-1.7925598621368408,1.2276638746261597,0.5648959875106812,0.8179528713226318,0.0,0.0,0.0,32.79325866699219,63.0,121.8892059326172,-0.0,426.8171997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.8618051409721375,0.1663991212844848,0.1495584994554519,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.48321533203125,0.9287186861038208,0.2057954967021942,0.1947016566991806,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822082519531,0.867591917514801,0.1698316186666488,0.1186879500746727,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9020506143569946,0.190506249666214,0.1801506429910659,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9038311243057252,0.1913889944553375,0.8594557642936707,290.4843444824219,290.75,287.4359741210937,286.1247253417969,292.6114501953125,297.3592834472656,290.4925537109375,1.0,0.3256410360336303,1.0,1.0,0.400822252035141,1.0,-1.803433179855347,1.2261179685592651,0.5773152112960815,0.8140792846679688,0.0,0.0,0.0,37.6380615234375,81.0,139.4490966796875,-0.0,448.94964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091003417969,0.7980935573577881,0.1691869497299194,0.1524140685796737,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103210449219,0.8535242676734924,0.2088042944669723,0.1978369802236557,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092224121094,0.8037641048431396,0.172769621014595,0.1210188418626785,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.60992431640625,0.8334911465644836,0.1937350183725357,0.1835801303386688,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60992431640625,0.8338313102722168,0.1937693357467651,0.8719656467437744,290.611572265625,290.8500061035156,287.50067138671875,286.1788635253906,292.7570495605469,297.36004638671875,290.6206359863281,1.0,0.3413195013999939,1.0,1.0,0.4093663692474365,1.0,-1.8325626850128167,1.227094292640686,0.6054683923721313,0.8089407086372375,0.0,0.0,0.0,49.07706451416016,69.0,169.16622924804688,-0.0,502.9060363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091003417969,0.7980935573577881,0.1691869497299194,0.1524140685796737,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103210449219,0.8535242676734924,0.2088042944669723,0.1978369802236557,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092224121094,0.8037641048431396,0.172769621014595,0.1210188418626785,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.60992431640625,0.8334911465644836,0.1937350183725357,0.1835801303386688,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60992431640625,0.8338313102722168,0.1937693357467651,0.8719656467437744,290.611572265625,290.8500061035156,287.50067138671875,286.1788635253906,292.7570495605469,297.36004638671875,290.6206359863281,1.0,0.3413195013999939,1.0,1.0,0.4093663692474365,1.0,-1.8325626850128167,1.227094292640686,0.6054683923721313,0.8089407086372375,0.0,0.0,0.0,49.07706451416016,69.0,169.16622924804688,-0.0,502.9060363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7456359863281,0.7853537201881409,0.1722088009119033,0.1552060395479202,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469177246094,0.840385377407074,0.2122562527656555,0.2011402994394302,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74578857421875,0.79102623462677,0.1759054064750671,0.1232767924666404,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464904785156,0.82137131690979,0.1971605271100998,0.1869094967842102,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464599609375,0.8205766081809998,0.1963239014148712,0.8838785290718079,290.7481689453125,290.95001220703125,287.5676574707031,286.23468017578125,292.90142822265625,297.36358642578125,290.7574768066406,1.0,0.3485808074474334,1.0,1.0,0.4179104566574096,1.0,-1.8608968257904053,1.2274104356765747,0.6334863901138306,0.803318440914154,0.0,0.0,0.0,53.45535659790039,57.0,185.2050628662109,-0.0,535.6051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
