time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7456359863281,0.7853537201881409,0.1722088009119033,0.1552060395479202,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469177246094,0.840385377407074,0.2122562527656555,0.2011402994394302,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74578857421875,0.79102623462677,0.1759054064750671,0.1232767924666404,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464904785156,0.82137131690979,0.1971605271100998,0.1869094967842102,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464599609375,0.8205766081809998,0.1963239014148712,0.8838785290718079,290.7481689453125,290.95001220703125,287.5676574707031,286.23468017578125,292.90142822265625,297.36358642578125,290.7574768066406,1.0,0.3485808074474334,1.0,1.0,0.4179104566574096,1.0,-1.8608968257904053,1.2274104356765747,0.6334863901138306,0.803318440914154,0.0,0.0,0.0,53.45535659790039,57.0,185.2050628662109,-0.0,535.6051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88104248046875,0.7993167042732239,0.1754887551069259,0.1580161899328231,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.854048490524292,0.2160724848508834,0.2045811861753463,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88116455078125,0.8051139116287231,0.1792634278535843,0.1255223751068115,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.8345086574554443,0.2008100301027298,0.1902226209640503,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8325791358947754,0.1990927755832672,0.8956581950187683,290.8834228515625,291.04998779296875,287.636474609375,286.2917785644531,293.031494140625,297.3695983886719,290.89215087890625,1.0,0.3507634103298187,1.0,1.0,0.4251268208026886,1.0,-1.889222502708435,1.2301515340805054,0.6590709090232849,0.8000590205192566,0.0,0.0,0.0,52.15288162231445,45.0,185.8064117431641,-0.0,550.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88104248046875,0.7993167042732239,0.1754887551069259,0.1580161899328231,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.854048490524292,0.2160724848508834,0.2045811861753463,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88116455078125,0.8051139116287231,0.1792634278535843,0.1255223751068115,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.8345086574554443,0.2008100301027298,0.1902226209640503,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8325791358947754,0.1990927755832672,0.8956581950187683,290.8834228515625,291.04998779296875,287.636474609375,286.2917785644531,293.031494140625,297.3695983886719,290.89215087890625,1.0,0.3507634103298187,1.0,1.0,0.4251268208026886,1.0,-1.889222502708435,1.2301515340805054,0.6590709090232849,0.8000590205192566,0.0,0.0,0.0,52.15288162231445,45.0,185.8064117431641,-0.0,550.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8334662318229675,0.1789895743131637,0.1608920097351074,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8919177055358887,0.2201735824346542,0.2081594318151474,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8389777541160583,0.1828214973211288,0.1278018802404403,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.8701615929603577,0.2046642005443573,0.193585604429245,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.8667773604393005,0.2020650058984756,0.90766179561615,291.0152587890625,291.1499938964844,287.706787109375,286.3498229980469,293.1593933105469,297.3772277832031,291.0237731933594,1.0,0.3496032655239105,1.0,1.0,0.4323431849479675,1.0,-1.9181617498397827,1.2332521677017212,0.6849095225334167,0.7969879508018494,0.0,0.0,0.0,47.13582992553711,33.0,183.6700439453125,-0.0,555.0156860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8334662318229675,0.1789895743131637,0.1608920097351074,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8919177055358887,0.2201735824346542,0.2081594318151474,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8389777541160583,0.1828214973211288,0.1278018802404403,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.8701615929603577,0.2046642005443573,0.193585604429245,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.8667773604393005,0.2020650058984756,0.90766179561615,291.0152587890625,291.1499938964844,287.706787109375,286.3498229980469,293.1593933105469,297.3772277832031,291.0237731933594,1.0,0.3496032655239105,1.0,1.0,0.4323431849479675,1.0,-1.9181617498397827,1.2332521677017212,0.6849095225334167,0.7969879508018494,0.0,0.0,0.0,47.13582992553711,33.0,183.6700439453125,-0.0,555.0156860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8612188100814819,0.1808159947395324,0.1623613536357879,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.9256248474121094,0.2223165929317474,0.2099989205598831,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.8672518134117126,0.1846722066402435,0.1289623826742172,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.9009756445884703,0.2066644430160522,0.1952966004610061,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.8967464566230774,0.2036251276731491,0.9138059616088868,291.08056640625,291.1499938964844,287.7423400878906,286.3790588378906,293.2226867675781,297.3815002441406,291.0889587402344,1.0,0.348162293434143,1.0,1.0,0.4359513521194458,1.0,-1.9329609870910645,1.2349717617034912,0.697989284992218,0.7955356240272522,0.0,0.0,0.0,43.61777114868164,33.0,182.5135192871093,-0.0,553.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.9036471247673036,0.1826869398355484,0.1638538092374801,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.9742144346237184,0.2245131731033325,0.2118715643882751,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.9104900360107422,0.1865664422512054,0.1301395297050476,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.9502847194671632,0.2087092846632003,0.197031021118164,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.94474059343338,0.2052308470010757,0.9200652241706848,291.1419372558594,291.1499938964844,287.77813720703125,286.40838623046875,293.26873779296875,297.385986328125,291.14898681640625,1.0,0.3463077545166015,1.0,1.0,0.4375886619091034,1.0,-1.9480143785476685,1.2404416799545288,0.7075727581977844,0.797760546207428,0.0,0.0,0.0,39.583126068115234,36.0,172.5775146484375,-0.0,551.3736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.9438055753707886,0.1864367574453354,0.1671246737241745,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9811551570892334,0.2297433614730835,0.1972997933626175,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.9511585235595704,0.1903783828020095,0.1327222138643264,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24298095703125,0.9861316084861756,0.2128293663263321,0.2008142471313476,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9805919528007508,0.2084739059209823,0.9340851306915284,291.2439880371094,291.1499938964844,287.85009765625,286.4671325683594,293.3524780273437,297.39697265625,291.2499389648437,1.0,0.3459192514419555,1.0,1.0,0.4408633112907409,1.0,-1.9586591720581048,1.240293264389038,0.7183658480644226,0.7954908013343811,0.0,0.0,0.0,37.347923278808594,56.0,147.6305694580078,-0.0,551.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.9438055753707886,0.1864367574453354,0.1671246737241745,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9811551570892334,0.2297433614730835,0.1972997933626175,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.9511585235595704,0.1903783828020095,0.1327222138643264,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24298095703125,0.9861316084861756,0.2128293663263321,0.2008142471313476,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9805919528007508,0.2084739059209823,0.9340851306915284,291.2439880371094,291.1499938964844,287.85009765625,286.4671325683594,293.3524780273437,297.39697265625,291.2499389648437,1.0,0.3459192514419555,1.0,1.0,0.4408633112907409,1.0,-1.9586591720581048,1.240293264389038,0.7183658480644226,0.7954908013343811,0.0,0.0,0.0,37.347923278808594,56.0,147.6305694580078,-0.0,551.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.9396633505821228,0.1902387738227844,0.1705434322357177,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33795166015625,0.98573637008667,0.2360120415687561,0.2070075273513794,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3374938964844,0.9471092224121094,0.1942747086286544,0.1354409903287887,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379211425781,0.982720136642456,0.217045247554779,0.2047920525074005,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378295898437,0.9758779406547546,0.2118164449930191,0.9490403532981871,291.3389587402344,291.1499938964844,287.9222717285156,286.525634765625,293.4425964355469,297.4129333496094,291.3450927734375,1.0,0.3542782068252563,1.0,1.0,0.4441379606723785,1.0,-2.0006773471832275,1.258716106414795,0.7419612407684326,0.80436772108078,0.0,0.0,0.0,39.18235397338867,76.0,137.3841552734375,-0.0,588.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.9396633505821228,0.1902387738227844,0.1705434322357177,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33795166015625,0.98573637008667,0.2360120415687561,0.2070075273513794,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3374938964844,0.9471092224121094,0.1942747086286544,0.1354409903287887,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379211425781,0.982720136642456,0.217045247554779,0.2047920525074005,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378295898437,0.9758779406547546,0.2118164449930191,0.9490403532981871,291.3389587402344,291.1499938964844,287.9222717285156,286.525634765625,293.4425964355469,297.4129333496094,291.3450927734375,1.0,0.3542782068252563,1.0,1.0,0.4441379606723785,1.0,-2.0006773471832275,1.258716106414795,0.7419612407684326,0.80436772108078,0.0,0.0,0.0,39.18235397338867,76.0,137.3841552734375,-0.0,588.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8840607404708862,0.1940041929483413,0.1741691380739212,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.9559657573699952,0.2401384711265564,0.2269393503665924,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.8904514908790588,0.1981741040945053,0.1383451670408249,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047241210937,0.9266860485076904,0.2212764173746109,0.2090315073728561,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.9170683026313782,0.2151625603437423,0.9652189016342164,291.4051513671875,291.1499938964844,287.9942626953125,286.58355712890625,293.46319580078125,297.4176025390625,291.4077453613281,1.0,0.3691193759441376,1.0,1.0,0.4396350681781769,1.0,-2.0569827556610107,1.3003485202789309,0.7566342949867249,0.8338727951049805,0.0,0.0,0.0,46.48826217651367,96.0,93.02596282958984,-0.0,657.4778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8840607404708862,0.1940041929483413,0.1741691380739212,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.9559657573699952,0.2401384711265564,0.2269393503665924,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.8904514908790588,0.1981741040945053,0.1383451670408249,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047241210937,0.9266860485076904,0.2212764173746109,0.2090315073728561,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.9170683026313782,0.2151625603437423,0.9652189016342164,291.4051513671875,291.1499938964844,287.9942626953125,286.58355712890625,293.46319580078125,297.4176025390625,291.4077453613281,1.0,0.3691193759441376,1.0,1.0,0.4396350681781769,1.0,-2.0569827556610107,1.3003485202789309,0.7566342949867249,0.8338727951049805,0.0,0.0,0.0,46.48826217651367,96.0,93.02596282958984,-0.0,657.4778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380187988281,0.8180983662605286,0.1974838674068451,0.1778297424316406,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8750738501548767,0.2438929229974746,0.2309565544128418,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43804931640625,0.8236280083656311,0.2018559128046035,0.1413208097219467,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.852409303188324,0.2253063172101974,0.2133828699588775,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8440943956375122,0.2182542979717254,0.981735110282898,291.4384460449219,291.1499938964844,288.0656433105469,286.6404724121094,293.4742126464844,297.4180603027344,291.4401550292969,1.0,0.3866849243640899,1.0,1.0,0.4351321458816528,1.0,-2.094839334487915,1.3319379091262815,0.762901246547699,0.8571174740791321,0.0,0.0,0.0,60.25178909301758,99.0,56.94358444213867,-0.0,737.4418334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380187988281,0.8180983662605286,0.1974838674068451,0.1778297424316406,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8750738501548767,0.2438929229974746,0.2309565544128418,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43804931640625,0.8236280083656311,0.2018559128046035,0.1413208097219467,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.852409303188324,0.2253063172101974,0.2133828699588775,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8440943956375122,0.2182542979717254,0.981735110282898,291.4384460449219,291.1499938964844,288.0656433105469,286.6404724121094,293.4742126464844,297.4180603027344,291.4401550292969,1.0,0.3866849243640899,1.0,1.0,0.4351321458816528,1.0,-2.094839334487915,1.3319379091262815,0.762901246547699,0.8571174740791321,0.0,0.0,0.0,60.25178909301758,99.0,56.94358444213867,-0.0,737.4418334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.7996532917022705,0.1991277933120727,0.1795306354761123,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.8550238013267517,0.2458109557628631,0.2329658567905426,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.8056671619415283,0.2036219835281372,0.1427243202924728,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.8340166211128235,0.2272507399320602,0.2154492288827896,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.8256426453590393,0.2197019159793853,0.9893600940704346,291.45068359375,291.1499938964844,288.1009521484375,286.66845703125,293.4794311523437,297.4180908203125,291.4520874023437,1.0,0.393794447183609,1.0,1.0,0.432880699634552,1.0,-2.112622022628784,1.3471544981002808,0.7654674649238586,0.8684231638908386,0.0,0.0,0.0,66.06365203857422,99.0,45.456085205078125,-0.0,773.6217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45703125,0.7864100337028503,0.2007176131010055,0.1811486184597015,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.8416462540626526,0.2477341741323471,0.2349544018507003,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45703125,0.7924486994743347,0.2053435146808624,0.144071027636528,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.8215410113334656,0.2291519492864608,0.2174404561519622,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45703125,0.8126250505447388,0.2210852950811386,0.996537983417511,291.4570617675781,291.1499938964844,288.135986328125,286.696044921875,293.4685974121094,297.4179077148437,291.45709228515625,1.0,0.4001857340335846,1.0,1.0,0.4286890625953674,1.0,-2.129584312438965,1.3657748699188232,0.7638095617294312,0.883283793926239,0.0,0.0,0.0,71.01789093017578,87.0,28.095291137695312,-0.0,806.5457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.7831708788871765,0.2037075161933899,0.1839720159769058,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8384711146354675,0.2515128552913666,0.2386318892240524,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.7894468903541565,0.2086234837770462,0.1464631110429763,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.8186591267585754,0.2327931523323059,0.2210176289081573,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.808527410030365,0.2236244529485702,1.0086804628372192,291.447998046875,291.1499938964844,288.20489501953125,286.7498779296875,293.4411926269531,297.4164428710937,291.4472351074219,1.0,0.4061633348464966,1.0,1.0,0.4203057885169983,1.0,-2.1591498851776123,1.4013805389404297,0.7577694058418274,0.912339210510254,0.0,0.0,0.0,74.17489624023438,75.0,-3.350237846374512,-0.0,844.9815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.7831708788871765,0.2037075161933899,0.1839720159769058,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8384711146354675,0.2515128552913666,0.2386318892240524,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.7894468903541565,0.2086234837770462,0.1464631110429763,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.8186591267585754,0.2327931523323059,0.2210176289081573,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.808527410030365,0.2236244529485702,1.0086804628372192,291.447998046875,291.1499938964844,288.20489501953125,286.7498779296875,293.4411926269531,297.4164428710937,291.4472351074219,1.0,0.4061633348464966,1.0,1.0,0.4203057885169983,1.0,-2.1591498851776123,1.4013805389404297,0.7577694058418274,0.912339210510254,0.0,0.0,0.0,74.17489624023438,75.0,-3.350237846374512,-0.0,844.9815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958139777183533,0.2064891159534454,0.1864018887281417,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.851273238658905,0.2551712989807129,0.2419979870319366,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8025093078613281,0.2117118686437606,0.1485647857189178,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.8309656977653503,0.2362403571605682,0.2242006361484527,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8198662400245667,0.2258791774511337,1.0185489654541016,291.42889404296875,291.1499938964844,288.2719421386719,286.80157470703125,293.4117736816406,297.4136962890625,291.4277038574219,1.0,0.4074451029300689,1.0,1.0,0.4119225144386291,1.0,-2.184314250946045,1.4348968267440796,0.7494175434112549,0.9402381777763368,0.0,0.0,0.0,72.05751037597656,63.0,-21.478321075439453,-0.0,860.5900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958139777183533,0.2064891159534454,0.1864018887281417,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.851273238658905,0.2551712989807129,0.2419979870319366,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8025093078613281,0.2117118686437606,0.1485647857189178,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.8309656977653503,0.2362403571605682,0.2242006361484527,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8198662400245667,0.2258791774511337,1.0185489654541016,291.42889404296875,291.1499938964844,288.2719421386719,286.80157470703125,293.4117736816406,297.4136962890625,291.4277038574219,1.0,0.4074451029300689,1.0,1.0,0.4119225144386291,1.0,-2.184314250946045,1.4348968267440796,0.7494175434112549,0.9402381777763368,0.0,0.0,0.0,72.05751037597656,63.0,-21.478321075439453,-0.0,860.5900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206790685653687,0.209115445613861,0.188557356595993,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.878329873085022,0.2587063014507293,0.2451167851686477,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272414207458496,0.2146431803703308,0.1504548192024231,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562235832214355,0.2395256757736206,0.2270929813385009,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430745005607605,0.2278883010149002,1.0266543626785278,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,293.38427734375,297.4100341796875,291.40411376953125,1.0,0.4056023955345154,1.0,1.0,0.4039807915687561,1.0,-2.2061314582824707,1.46592116355896,0.740210235118866,0.9663687348365784,0.0,0.0,0.0,66.56371307373047,51.0,-29.94415283203125,-0.0,860.6181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206790685653687,0.209115445613861,0.188557356595993,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.878329873085022,0.2587063014507293,0.2451167851686477,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272414207458496,0.2146431803703308,0.1504548192024231,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562235832214355,0.2395256757736206,0.2270929813385009,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430745005607605,0.2278883010149002,1.0266543626785278,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,293.38427734375,297.4100341796875,291.40411376953125,1.0,0.4056023955345154,1.0,1.0,0.4039807915687561,1.0,-2.2061314582824707,1.46592116355896,0.740210235118866,0.9663687348365784,0.0,0.0,0.0,66.56371307373047,51.0,-29.94415283203125,-0.0,860.6181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596797585487366,0.2116298228502273,0.1905242800712585,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.9260290265083312,0.2621292173862457,0.2480429857969284,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673182129859924,0.2174481898546219,0.1521899253129959,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9001040458679199,0.2426797300577163,0.2297708094120025,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8838112950325012,0.2296945452690124,1.033407211303711,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,293.3551025390625,297.40582275390625,291.3778381347656,1.0,0.4016956686973572,1.0,1.0,0.3960390985012054,1.0,-2.225421905517578,1.495786190032959,0.7296357750892639,0.9918881058692932,0.0,0.0,0.0,58.87337112426758,39.0,-35.17560577392578,-0.0,849.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596797585487366,0.2116298228502273,0.1905242800712585,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.9260290265083312,0.2621292173862457,0.2480429857969284,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673182129859924,0.2174481898546219,0.1521899253129959,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9001040458679199,0.2426797300577163,0.2297708094120025,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8838112950325012,0.2296945452690124,1.033407211303711,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,293.3551025390625,297.40582275390625,291.3778381347656,1.0,0.4016956686973572,1.0,1.0,0.3960390985012054,1.0,-2.225421905517578,1.495786190032959,0.7296357750892639,0.9918881058692932,0.0,0.0,0.0,58.87337112426758,39.0,-35.17560577392578,-0.0,849.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.8899540901184082,0.212851732969284,0.1914538145065307,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.9624746441841124,0.2638005316257477,0.249445840716362,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.8982985615730286,0.2188084125518798,0.1530108898878097,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.9357061386108398,0.2442129850387573,0.231045126914978,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36553955078125,0.9156368374824524,0.2305311858654022,1.0363701581954956,291.3652038574219,291.1499938964844,288.4288024902344,286.91912841796875,293.3397827148437,297.4035949707031,291.3636779785156,1.0,0.399189293384552,1.0,1.0,0.3920682370662689,1.0,-2.234299898147583,1.510390043258667,0.723909854888916,1.0044872760772705,0.0,0.0,0.0,54.4541130065918,39.0,-37.27719879150391,-0.0,841.5028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.93304181098938,0.2140529304742813,0.192360833287239,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.9984953999519348,0.2654500305652618,0.2499180287122726,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.9430122971534728,0.2201424539089203,0.1538108587265014,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3530578613281,0.9790411591529846,0.2457192838191986,0.2322902530431747,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35308837890625,0.9605802297592164,0.2313278764486313,1.0391331911087036,291.3528747558594,291.1499938964844,288.4579162597656,286.94024658203125,293.33282470703125,297.4013061523437,291.3519897460937,1.0,0.3963617384433746,1.0,1.0,0.3891885876655578,1.0,-2.2417118549346924,1.5217714309692385,0.7199403047561646,1.014404535293579,0.0,0.0,0.0,49.91218566894531,57.0,-34.018577575683594,-0.0,831.2112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9368746280670166,0.2164069712162017,0.194480687379837,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.997913897037506,0.2692398428916931,0.2494008541107177,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9470808506011964,0.2227501571178436,0.155638039112091,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9824024438858032,0.2486719787120819,0.2350874096155166,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626339077949524,0.2328297644853592,1.0459588766098022,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,293.3200378417969,297.3990173339844,291.33453369140625,1.0,0.3997767269611358,1.0,1.0,0.3834293186664581,1.0,-2.257399082183838,1.5450270175933838,0.7123720645904541,1.0337464809417725,0.0,0.0,0.0,50.3726806640625,75.0,-26.54865264892578,-0.0,847.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9368746280670166,0.2164069712162017,0.194480687379837,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.997913897037506,0.2692398428916931,0.2494008541107177,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9470808506011964,0.2227501571178436,0.155638039112091,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9824024438858032,0.2486719787120819,0.2350874096155166,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626339077949524,0.2328297644853592,1.0459588766098022,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,293.3200378417969,297.3990173339844,291.33453369140625,1.0,0.3997767269611358,1.0,1.0,0.3834293186664581,1.0,-2.257399082183838,1.5450270175933838,0.7123720645904541,1.0337464809417725,0.0,0.0,0.0,50.3726806640625,75.0,-26.54865264892578,-0.0,847.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.8936811685562134,0.2186887562274933,0.1967529952526092,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9679803848266602,0.2722895741462707,0.2575698792934418,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027310013771056,0.2252902835607528,0.157583862543106,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410178065299988,0.2515616118907928,0.2380484789609909,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160524606704712,0.2342374324798584,1.053416132926941,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,293.3074645996094,297.3938293457031,291.32037353515625,1.0,0.4090593159198761,1.0,1.0,0.3776700496673584,1.0,-2.2851402759552,1.5759899616241455,0.7091504335403442,1.0585384368896484,0.0,0.0,0.0,56.61872863769531,93.0,-22.038768768310547,-0.0,898.9491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.8936811685562134,0.2186887562274933,0.1967529952526092,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9679803848266602,0.2722895741462707,0.2575698792934418,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027310013771056,0.2252902835607528,0.157583862543106,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410178065299988,0.2515616118907928,0.2380484789609909,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160524606704712,0.2342374324798584,1.053416132926941,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,293.3074645996094,297.3938293457031,291.32037353515625,1.0,0.4090593159198761,1.0,1.0,0.3776700496673584,1.0,-2.2851402759552,1.5759899616241455,0.7091504335403442,1.0585384368896484,0.0,0.0,0.0,56.61872863769531,93.0,-22.038768768310547,-0.0,898.9491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407719731330872,0.220851868391037,0.1991138011217117,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.9042569398880004,0.2752158641815185,0.260746419429779,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488737940788269,0.2277174890041351,0.1596031934022903,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8803023099899292,0.2543447315692901,0.2411149889230728,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8584960699081421,0.2355063408613205,1.06122887134552,291.3121032714844,291.1499938964844,288.61236572265625,287.0463562011719,293.3053283691406,297.38800048828125,291.3118896484375,1.0,0.4213884472846985,1.0,1.0,0.37358358502388,1.0,-2.30694580078125,1.599598407745361,0.7073474526405334,1.0773138999938965,0.0,0.0,0.0,67.97991943359375,111.0,-13.574130058288574,-0.0,965.5059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407719731330872,0.220851868391037,0.1991138011217117,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.9042569398880004,0.2752158641815185,0.260746419429779,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488737940788269,0.2277174890041351,0.1596031934022903,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8803023099899292,0.2543447315692901,0.2411149889230728,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8584960699081421,0.2355063408613205,1.06122887134552,291.3121032714844,291.1499938964844,288.61236572265625,287.0463562011719,293.3053283691406,297.38800048828125,291.3118896484375,1.0,0.4213884472846985,1.0,1.0,0.37358358502388,1.0,-2.30694580078125,1.599598407745361,0.7073474526405334,1.0773138999938965,0.0,0.0,0.0,67.97991943359375,111.0,-13.574130058288574,-0.0,965.5059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7992095947265625,0.2229393720626831,0.2015018761157989,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572898507118225,0.278137743473053,0.2640304863452911,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076892495155334,0.2300687283277511,0.1616441160440445,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361704349517822,0.2570574581623077,0.244216114282608,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154580593109131,0.2366784363985061,1.0690802335739136,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,293.3013916015625,297.382568359375,291.3063049316406,1.0,0.4355977773666382,1.0,1.0,0.3694971203804016,1.0,-2.3293676376342773,1.6236311197280884,0.7057365775108337,1.0963302850723269,0.0,0.0,0.0,82.03948974609375,99.0,-9.471038818359377,-0.0,1044.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7992095947265625,0.2229393720626831,0.2015018761157989,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572898507118225,0.278137743473053,0.2640304863452911,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076892495155334,0.2300687283277511,0.1616441160440445,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361704349517822,0.2570574581623077,0.244216114282608,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154580593109131,0.2366784363985061,1.0690802335739136,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,293.3013916015625,297.382568359375,291.3063049316406,1.0,0.4355977773666382,1.0,1.0,0.3694971203804016,1.0,-2.3293676376342773,1.6236311197280884,0.7057365775108337,1.0963302850723269,0.0,0.0,0.0,82.03948974609375,99.0,-9.471038818359377,-0.0,1044.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.791244387626648,0.223955437541008,0.2025429755449295,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8493463397026062,0.2795850336551666,0.2655286192893982,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7997949123382568,0.2312156707048416,0.1625454276800155,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8287400007247925,0.2583865821361542,0.2456071525812149,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071329593658447,0.2372293025255203,1.072211503982544,291.3034973144531,291.1499938964844,288.6742858886719,287.08404541015625,293.2979431152344,297.3799743652344,291.30322265625,1.0,0.4390725791454315,1.0,1.0,0.3674539029598236,1.0,-2.3389368057250977,1.634656310081482,0.7042804956436157,1.1052610874176023,0.0,0.0,0.0,85.63528442382812,99.0,-9.22537326812744,-0.0,1069.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
