time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.789539098739624,0.2249655127525329,0.2034912258386612,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8477978110313416,0.2810278832912445,0.2669329643249511,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7981833219528198,0.2323535680770874,0.1633729785680771,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8272703289985657,0.2597062885761261,0.2468984127044677,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8048022985458374,0.2377663552761078,1.0748480558395386,291.3004455566406,291.1499938964844,288.6923217773437,287.09405517578125,293.2958374023437,297.3775329589844,291.3002319335937,1.0,0.4410673081874847,1.0,1.0,0.3657116889953613,1.0,-2.3474767208099365,1.6443769931793213,0.7030997276306152,1.1130902767181396,0.0,0.0,0.0,87.00120544433594,87.0,-8.567038536071777,-0.0,1083.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7972962856292725,0.2269864678382873,0.2052255868911743,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.856018602848053,0.2839090824127197,0.2695691585540771,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062229752540588,0.2346200793981552,0.1648950427770614,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349435329437256,0.2623342871665954,0.2492991238832473,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8113004565238953,0.2388200163841247,1.0792120695114136,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,293.2891540527344,297.3731384277344,291.2943115234375,1.0,0.441633015871048,1.0,1.0,0.3622272610664367,1.0,-2.3626835346221924,1.662606120109558,0.7000774145126343,1.1279515027999878,0.0,0.0,0.0,85.48168182373047,75.0,-8.668582916259766,-0.0,1094.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7972962856292725,0.2269864678382873,0.2052255868911743,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.856018602848053,0.2839090824127197,0.2695691585540771,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062229752540588,0.2346200793981552,0.1648950427770614,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349435329437256,0.2623342871665954,0.2492991238832473,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8113004565238953,0.2388200163841247,1.0792120695114136,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,293.2891540527344,297.3731384277344,291.2943115234375,1.0,0.441633015871048,1.0,1.0,0.3622272610664367,1.0,-2.3626835346221924,1.662606120109558,0.7000774145126343,1.1279515027999878,0.0,0.0,0.0,85.48168182373047,75.0,-8.668582916259766,-0.0,1094.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166323900222778,0.2290054410696029,0.2068145722150802,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771668672561646,0.2867741584777832,0.2720406353473663,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.825185239315033,0.23687544465065,0.1662966310977935,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545775413513184,0.264949083328247,0.2515344619750976,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8287043571472168,0.2398545444011688,1.0827572345733645,291.2860412597656,291.1499938964844,288.75,287.119873046875,293.2782897949219,297.3692932128906,291.2855529785156,1.0,0.4390625953674316,1.0,1.0,0.3587428331375122,1.0,-2.376190662384033,1.67983877658844,0.6963517665863037,1.1421996355056765,0.0,0.0,0.0,80.0319595336914,63.0,-11.620793342590332,-0.0,1087.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166323900222778,0.2290054410696029,0.2068145722150802,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771668672561646,0.2867741584777832,0.2720406353473663,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.825185239315033,0.23687544465065,0.1662966310977935,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545775413513184,0.264949083328247,0.2515344619750976,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8287043571472168,0.2398545444011688,1.0827572345733645,291.2860412597656,291.1499938964844,288.75,287.119873046875,293.2782897949219,297.3692932128906,291.2855529785156,1.0,0.4390625953674316,1.0,1.0,0.3587428331375122,1.0,-2.376190662384033,1.67983877658844,0.6963517665863037,1.1421996355056765,0.0,0.0,0.0,80.0319595336914,63.0,-11.620793342590332,-0.0,1087.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463940620422363,0.2310105711221695,0.2083028554916381,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131833910942078,0.2896207869052887,0.274397611618042,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8557361364364624,0.2391117215156555,0.1676158607006073,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883346915245056,0.2675444781780243,0.2536574900150299,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581394553184509,0.2408689260482788,1.08576238155365,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,293.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345298707485199,1.0,1.0,0.3556529581546783,1.0,-2.388556241989136,1.6954699754714966,0.6930862665176392,1.1551085710525513,0.0,0.0,0.0,72.14265441894531,51.0,-12.779989242553713,-0.0,1068.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463940620422363,0.2310105711221695,0.2083028554916381,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131833910942078,0.2896207869052887,0.274397611618042,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8557361364364624,0.2391117215156555,0.1676158607006073,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883346915245056,0.2675444781780243,0.2536574900150299,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581394553184509,0.2408689260482788,1.08576238155365,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,293.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345298707485199,1.0,1.0,0.3556529581546783,1.0,-2.388556241989136,1.6954699754714966,0.6930862665176392,1.1551085710525513,0.0,0.0,0.0,72.14265441894531,51.0,-12.779989242553713,-0.0,1068.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966968059539795,0.2330031991004943,0.2097228467464447,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734911322593688,0.2924615442752838,0.2766872346401214,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075880646705629,0.2413274645805359,0.1688771098852157,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9472586512565612,0.2701225876808166,0.2557039856910705,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087491631507874,0.2418677508831024,1.088410258293152,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,293.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287513792514801,1.0,1.0,0.3525631129741668,1.0,-2.400167942047119,1.710650086402893,0.6895179152488708,1.167737364768982,0.0,0.0,0.0,62.72449493408203,39.0,-12.902314186096191,-0.0,1043.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966968059539795,0.2330031991004943,0.2097228467464447,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734911322593688,0.2924615442752838,0.2766872346401214,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075880646705629,0.2413274645805359,0.1688771098852157,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9472586512565612,0.2701225876808166,0.2557039856910705,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087491631507874,0.2418677508831024,1.088410258293152,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,293.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287513792514801,1.0,1.0,0.3525631129741668,1.0,-2.400167942047119,1.710650086402893,0.6895179152488708,1.167737364768982,0.0,0.0,0.0,62.72449493408203,39.0,-12.902314186096191,-0.0,1043.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9332748651504515,0.2339877635240554,0.2104358226060867,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938962578773498,0.2749124765396118,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.945865511894226,0.2424214631319046,0.1695078760385513,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9821926355361938,0.2713983356952667,0.256728857755661,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462229013442992,0.2423550337553024,1.0897467136383057,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,293.2542419433594,297.3611145019531,291.2621765136719,1.0,0.4254131615161896,1.0,1.0,0.3510181903839111,1.0,-2.4025533199310303,1.7159907817840576,0.6865625977516174,1.1729813814163208,0.0,0.0,0.0,58.13726425170898,39.0,-12.772224426269531,-0.0,1027.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554445147514344,0.2349231541156768,0.2112111151218414,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990063309669496,0.2959241271018982,0.2581923604011535,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9671980738639832,0.243467703461647,0.1701874285936355,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.998533010482788,0.2726281285285949,0.2576648592948913,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667209386825562,0.2427936047315597,1.0913944244384766,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,293.2485046386719,297.3616943359375,291.2574157714844,1.0,0.4210061728954315,1.0,1.0,0.3498710393905639,1.0,-2.3870387077331543,1.7088748216629028,0.6781637668609619,1.1694129705429075,0.0,0.0,0.0,55.413177490234375,59.0,-13.34765338897705,-0.0,999.3343505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596048593521118,0.2368470579385757,0.2129114866256714,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988901615142822,0.3009964525699615,0.2569608688354492,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712924361228944,0.2456259131431579,0.1716695129871368,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988908171653748,0.2754753530025482,0.2569615840911865,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692808985710144,0.243748277425766,1.0955095291137695,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,293.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229269921779632,1.0,1.0,0.3475767076015472,1.0,-2.39363694190979,1.7189598083496094,0.6746770739555359,1.1775037050247192,0.0,0.0,0.0,55.44961166381836,79.0,-8.297876358032227,-0.0,1006.5023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596048593521118,0.2368470579385757,0.2129114866256714,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988901615142822,0.3009964525699615,0.2569608688354492,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712924361228944,0.2456259131431579,0.1716695129871368,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988908171653748,0.2754753530025482,0.2569615840911865,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692808985710144,0.243748277425766,1.0955095291137695,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,293.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229269921779632,1.0,1.0,0.3475767076015472,1.0,-2.39363694190979,1.7189598083496094,0.6746770739555359,1.1775037050247192,0.0,0.0,0.0,55.44961166381836,79.0,-8.297876358032227,-0.0,1006.5023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366955161094666,0.2388039976358413,0.2147646695375442,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046454191207886,0.277974009513855,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.949789822101593,0.2478378415107727,0.173284500837326,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858732223510742,0.277973473072052,0.2629685401916504,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458456039428712,0.2447619885206222,1.100527286529541,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,293.2548522949219,297.3708190917969,291.2525329589844,1.0,0.432573139667511,1.0,1.0,0.3452824056148529,1.0,-2.436206579208374,1.7524334192276,0.6837731003761292,1.2011762857437134,0.0,0.0,0.0,59.62778091430664,99.0,-0.1075804010033607,-0.0,1070.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366955161094666,0.2388039976358413,0.2147646695375442,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046454191207886,0.277974009513855,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.949789822101593,0.2478378415107727,0.173284500837326,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858732223510742,0.277973473072052,0.2629685401916504,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458456039428712,0.2447619885206222,1.100527286529541,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,293.2548522949219,297.3708190917969,291.2525329589844,1.0,0.432573139667511,1.0,1.0,0.3452824056148529,1.0,-2.436206579208374,1.7524334192276,0.6837731003761292,1.2011762857437134,0.0,0.0,0.0,59.62778091430664,99.0,-0.1075804010033607,-0.0,1070.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.868087112903595,0.2406708896160125,0.2169028669595718,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9464513063430786,0.3062132894992828,0.2902275025844574,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8791179060935974,0.2499781250953674,0.1751344203948974,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9147732853889464,0.2803477048873901,0.2656804919242859,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8743733167648315,0.2456775456666946,1.1069700717926023,291.25738525390625,291.1499938964844,288.8892822265625,287.1001892089844,293.2597961425781,297.359619140625,291.2575988769531,1.0,0.4461565315723419,1.0,1.0,0.3434649705886841,1.0,-2.46496057510376,1.7757163047790527,0.6892442107200623,1.2187045812606812,0.0,0.0,0.0,72.14156341552734,119.0,4.147430896759033,-0.0,1156.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.868087112903595,0.2406708896160125,0.2169028669595718,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9464513063430786,0.3062132894992828,0.2902275025844574,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8791179060935974,0.2499781250953674,0.1751344203948974,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9147732853889464,0.2803477048873901,0.2656804919242859,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8743733167648315,0.2456775456666946,1.1069700717926023,291.25738525390625,291.1499938964844,288.8892822265625,287.1001892089844,293.2597961425781,297.359619140625,291.2575988769531,1.0,0.4461565315723419,1.0,1.0,0.3434649705886841,1.0,-2.46496057510376,1.7757163047790527,0.6892442107200623,1.2187045812606812,0.0,0.0,0.0,72.14156341552734,119.0,4.147430896759033,-0.0,1156.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.817657470703125,0.2424373030662536,0.219083696603775,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.882888913154602,0.3081919550895691,0.2925770878791809,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8274638652801514,0.2520344853401184,0.1770294308662414,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578246831893921,0.2826865613460541,0.2685009241104126,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8221312165260315,0.2464828938245773,1.1135691404342651,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,293.26300048828125,297.3514404296875,291.2601318359375,1.0,0.4612101316452026,1.0,1.0,0.3416475653648376,1.0,-2.485891342163086,1.7940585613250732,0.6918327212333679,1.2321767807006836,0.0,0.0,0.0,88.4314193725586,122.0,4.041952133178711,-0.0,1248.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.817657470703125,0.2424373030662536,0.219083696603775,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.882888913154602,0.3081919550895691,0.2925770878791809,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8274638652801514,0.2520344853401184,0.1770294308662414,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578246831893921,0.2826865613460541,0.2685009241104126,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8221312165260315,0.2464828938245773,1.1135691404342651,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,293.26300048828125,297.3514404296875,291.2601318359375,1.0,0.4612101316452026,1.0,1.0,0.3416475653648376,1.0,-2.485891342163086,1.7940585613250732,0.6918327212333679,1.2321767807006836,0.0,0.0,0.0,88.4314193725586,122.0,4.041952133178711,-0.0,1248.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8026627898216248,0.2432924658060073,0.2200877368450164,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8662129044532776,0.3093117773532867,0.2938396036624908,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8130796551704407,0.2530388534069061,0.1779133230447769,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8425405025482178,0.2838431000709533,0.2698373794555664,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8068895936012268,0.2468562573194503,1.1164323091506958,291.2615661621094,291.1499938964844,288.92401123046875,287.0791320800781,293.2646484375,297.3482971191406,291.26177978515625,1.0,0.4668052196502685,1.0,1.0,0.340738832950592,1.0,-2.4947237968444824,1.8021622896194456,0.6925616264343262,1.2383588552474976,0.0,0.0,0.0,94.90446472167967,122.0,4.2542572021484375,-0.0,1287.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7917080521583557,0.2441392391920089,0.2210370302200317,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8548566102981567,0.3104862868785858,0.2951171994209289,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8023731112480164,0.2540357708930969,0.1787557005882263,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8321386575698853,0.2849962115287781,0.2711224555969238,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7953563928604126,0.2472190111875534,1.1190136671066284,291.2627868652344,291.1499938964844,288.9354858398437,287.07098388671875,293.26495361328125,297.3456420898437,291.2629089355469,1.0,0.4716438353061676,1.0,1.0,0.3396601378917694,1.0,-2.503057718276977,1.8103668689727783,0.6926907300949097,1.2447324991226196,0.0,0.0,0.0,100.19234466552734,110.0,3.5471293926239014,-0.0,1319.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886422872543335,0.245821937918663,0.2226277142763137,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519474864006042,0.3129390478134155,0.2974815666675567,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995126843452454,0.2560192346572876,0.1802020817995071,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8295047879219055,0.2872976958751678,0.2733774483203888,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911978960037231,0.2479263246059417,1.122608661651611,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,293.2647399902344,297.3414001464844,291.2637023925781,1.0,0.4748094379901886,1.0,1.0,0.3375026881694793,1.0,-2.5165796279907227,1.824808478355408,0.6917710900306702,1.256238579750061,0.0,0.0,0.0,102.8678741455078,98.0,1.706630825996399,-0.0,1348.2706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886422872543335,0.245821937918663,0.2226277142763137,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519474864006042,0.3129390478134155,0.2974815666675567,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995126843452454,0.2560192346572876,0.1802020817995071,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8295047879219055,0.2872976958751678,0.2733774483203888,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911978960037231,0.2479263246059417,1.122608661651611,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,293.2647399902344,297.3414001464844,291.2637023925781,1.0,0.4748094379901886,1.0,1.0,0.3375026881694793,1.0,-2.5165796279907227,1.824808478355408,0.6917710900306702,1.256238579750061,0.0,0.0,0.0,102.8678741455078,98.0,1.706630825996399,-0.0,1348.2706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984444499015808,0.2475201934576034,0.2240100502967834,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8624153733253479,0.3154878318309784,0.2997203171253204,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095977306365967,0.2580174207687378,0.1814857572317123,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.839202344417572,0.2896147668361664,0.2754145264625549,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999451756477356,0.2486407160758972,1.1251200437545776,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,293.26416015625,297.3382873535156,291.2637634277344,1.0,0.4738099277019501,1.0,1.0,0.3353452384471893,1.0,-2.527938842773437,1.8378801345825195,0.690058708190918,1.2668217420578003,0.0,0.0,0.0,99.7061538696289,86.0,0.4863187670707702,-0.0,1349.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984444499015808,0.2475201934576034,0.2240100502967834,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8624153733253479,0.3154878318309784,0.2997203171253204,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095977306365967,0.2580174207687378,0.1814857572317123,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.839202344417572,0.2896147668361664,0.2754145264625549,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999451756477356,0.2486407160758972,1.1251200437545776,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,293.26416015625,297.3382873535156,291.2637634277344,1.0,0.4738099277019501,1.0,1.0,0.3353452384471893,1.0,-2.527938842773437,1.8378801345825195,0.690058708190918,1.2668217420578003,0.0,0.0,0.0,99.7061538696289,86.0,0.4863187670707702,-0.0,1349.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172822594642639,0.2492260038852691,0.2252763658761978,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834860920906067,0.3180846869945526,0.3018818497657776,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280034065246582,0.2600278556346893,0.1826810091733932,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586782813072205,0.2919427156448364,0.2773308157920837,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.817683219909668,0.2493662685155868,1.1270501613616943,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,293.2518615722656,297.3357849121094,291.2570495605469,1.0,0.4702538549900055,1.0,1.0,0.331784725189209,1.0,-2.538115978240967,1.8537737131118768,0.6843423843383789,1.2804642915725708,0.0,0.0,0.0,93.0710678100586,74.0,-7.619592189788818,-0.0,1333.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172822594642639,0.2492260038852691,0.2252763658761978,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834860920906067,0.3180846869945526,0.3018818497657776,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280034065246582,0.2600278556346893,0.1826810091733932,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586782813072205,0.2919427156448364,0.2773308157920837,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.817683219909668,0.2493662685155868,1.1270501613616943,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,293.2518615722656,297.3357849121094,291.2570495605469,1.0,0.4702538549900055,1.0,1.0,0.331784725189209,1.0,-2.538115978240967,1.8537737131118768,0.6843423843383789,1.2804642915725708,0.0,0.0,0.0,93.0710678100586,74.0,-7.619592189788818,-0.0,1333.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8440985679626465,0.2509035766124725,0.2264458835124969,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167689085006714,0.3206779658794403,0.3039680421352386,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8557870984077454,0.2620217502117157,0.1838085055351257,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8894742727279663,0.2942521870136261,0.2791537344455719,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8434858322143555,0.2500789761543274,1.1285603046417236,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,293.23858642578125,297.3334350585937,291.2462463378906,1.0,0.465125560760498,1.0,1.0,0.3282242119312286,1.0,-2.5473880767822266,1.8692471981048584,0.6781408190727234,1.293874979019165,0.0,0.0,0.0,84.35807037353516,62.0,-13.040799140930176,-0.0,1307.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8440985679626465,0.2509035766124725,0.2264458835124969,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167689085006714,0.3206779658794403,0.3039680421352386,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8557870984077454,0.2620217502117157,0.1838085055351257,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8894742727279663,0.2942521870136261,0.2791537344455719,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8434858322143555,0.2500789761543274,1.1285603046417236,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,293.23858642578125,297.3334350585937,291.2462463378906,1.0,0.465125560760498,1.0,1.0,0.3282242119312286,1.0,-2.5473880767822266,1.8692471981048584,0.6781408190727234,1.293874979019165,0.0,0.0,0.0,84.35807037353516,62.0,-13.040799140930176,-0.0,1307.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.862474262714386,0.2517316937446594,0.2270026355981826,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.9409608244895936,0.3219693005084991,0.3049876093864441,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8750441074371338,0.2630119621753692,0.1843532919883728,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.9105331897735596,0.2953991293907165,0.2800386250019073,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8612834811210632,0.2504293918609619,1.1291980743408203,291.2408142089844,291.1499938964844,289.0347595214844,286.9774475097656,293.2318115234375,297.332275390625,291.2402648925781,1.0,0.4621737897396087,1.0,1.0,0.3264439404010772,1.0,-2.551766395568848,1.8768339157104488,0.6749324798583984,1.3004820346832275,0.0,0.0,0.0,79.5042953491211,62.0,-14.756132125854492,-0.0,1291.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8859003782272339,0.2525525093078613,0.2275440990924835,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.968418538570404,0.3232558369636535,0.3059937655925751,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.8992915153503418,0.2639973163604736,0.184887945652008,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.9390960931777954,0.2965404391288757,0.2809090614318847,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8840698003768921,0.2507753372192383,1.129772663116455,291.2342834472656,291.1499938964844,289.045166015625,286.9653625488281,293.2240295410156,297.33111572265625,291.233642578125,1.0,0.459029346704483,1.0,1.0,0.3245429098606109,1.0,-2.556004762649536,1.8846386671066284,0.6713662147521973,1.3073335886001587,0.0,0.0,0.0,74.40933990478516,50.0,-16.603342056274414,-0.0,1274.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9389310479164124,0.2541283667087555,0.2286720722913742,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3261119127273559,0.2941690385341644,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.954736351966858,0.2659100294113159,0.1859975904226303,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901371598243712,0.2987630069255829,0.282702624797821,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9354121685028076,0.2514102756977081,1.13118577003479,291.2196350097656,291.1499938964844,289.0655517578125,286.94049072265625,293.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515562951564789,1.0,1.0,0.3207408189773559,1.0,-2.548379182815552,1.889504313468933,0.6588749885559082,1.3143208026885986,0.0,0.0,0.0,65.85874938964844,68.0,-20.81098747253418,-0.0,1228.1331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9389310479164124,0.2541283667087555,0.2286720722913742,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3261119127273559,0.2941690385341644,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.954736351966858,0.2659100294113159,0.1859975904226303,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901371598243712,0.2987630069255829,0.282702624797821,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9354121685028076,0.2514102756977081,1.13118577003479,291.2196350097656,291.1499938964844,289.0655517578125,286.94049072265625,293.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515562951564789,1.0,1.0,0.3207408189773559,1.0,-2.548379182815552,1.889504313468933,0.6588749885559082,1.3143208026885986,0.0,0.0,0.0,65.85874938964844,68.0,-20.81098747253418,-0.0,1228.1331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445306658744812,0.2556619942188263,0.2300246953964233,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9990000128746032,0.3303490281105041,0.2913207411766052,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9603890776634216,0.2677978277206421,0.187292143702507,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9944873452186584,0.3009607493877411,0.2847456336021423,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9397671818733216,0.2520368993282318,1.133834958076477,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,293.1890869140625,297.3345031738281,291.2005920410156,1.0,0.4529806971549988,1.0,1.0,0.3169387578964233,1.0,-2.553723096847534,1.903178095817566,0.6505451202392578,1.3261783123016355,0.0,0.0,0.0,65.57112121582031,86.0,-22.43929100036621,-0.0,1233.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445306658744812,0.2556619942188263,0.2300246953964233,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9990000128746032,0.3303490281105041,0.2913207411766052,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9603890776634216,0.2677978277206421,0.187292143702507,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9944873452186584,0.3009607493877411,0.2847456336021423,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9397671818733216,0.2520368993282318,1.133834958076477,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,293.1890869140625,297.3345031738281,291.2005920410156,1.0,0.4529806971549988,1.0,1.0,0.3169387578964233,1.0,-2.553723096847534,1.903178095817566,0.6505451202392578,1.3261783123016355,0.0,0.0,0.0,65.57112121582031,86.0,-22.43929100036621,-0.0,1233.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238629937171936,0.2571871280670166,0.2315033674240112,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332630693912506,0.3104879856109619,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407946467399596,0.2696939706802368,0.1886977851390838,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.979238748550415,0.3031680285930633,0.2869399785995483,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.91791570186615,0.2526832818984985,1.137277364730835,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,293.190673828125,297.3332824707031,291.1941223144531,1.0,0.461050271987915,1.0,1.0,0.3146815299987793,1.0,-2.5869710445404053,1.9316701889038088,0.6553007960319519,1.34693443775177,0.0,0.0,0.0,69.77017974853516,104.0,-11.283541679382324,-0.0,1293.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
