time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238629937171936,0.2571871280670166,0.2315033674240112,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332630693912506,0.3104879856109619,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407946467399596,0.2696939706802368,0.1886977851390838,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.979238748550415,0.3031680285930633,0.2869399785995483,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.91791570186615,0.2526832818984985,1.137277364730835,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,293.190673828125,297.3332824707031,291.1941223144531,1.0,0.461050271987915,1.0,1.0,0.3146815299987793,1.0,-2.5869710445404053,1.9316701889038088,0.6553007960319519,1.34693443775177,0.0,0.0,0.0,69.77017974853516,104.0,-11.283541679382324,-0.0,1293.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698986172676086,0.2586304545402527,0.2332359850406646,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543762803077698,0.3347697257995605,0.3172604739665985,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841381669044495,0.2715174555778503,0.1903078407049179,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215427041053772,0.3053046464920044,0.2894125282764435,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641019463539124,0.2532364428043365,1.1419689655303955,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,293.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723337292671203,1.0,1.0,0.3124243319034576,1.0,-2.607100248336792,1.95122230052948,0.6558780670166016,1.3621894121170044,0.0,0.0,0.0,81.49378967285156,122.0,-6.947784900665283,-0.0,1371.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698986172676086,0.2586304545402527,0.2332359850406646,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543762803077698,0.3347697257995605,0.3172604739665985,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841381669044495,0.2715174555778503,0.1903078407049179,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215427041053772,0.3053046464920044,0.2894125282764435,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641019463539124,0.2532364428043365,1.1419689655303955,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,293.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723337292671203,1.0,1.0,0.3124243319034576,1.0,-2.607100248336792,1.95122230052948,0.6558780670166016,1.3621894121170044,0.0,0.0,0.0,81.49378967285156,122.0,-6.947784900665283,-0.0,1371.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.847029983997345,0.2593208253383636,0.2341154962778091,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.9252384901046752,0.3356805741786957,0.318339079618454,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604621887207031,0.2724023461341858,0.191126063466072,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949818015098572,0.3063476085662842,0.2906680405139923,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.84121173620224,0.2534797489643097,1.1443639993667605,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,293.18603515625,297.32110595703125,291.1890869140625,1.0,0.4785360693931579,1.0,1.0,0.311295747756958,1.0,-2.6154818534851074,1.959898471832276,0.6555832624435425,1.369011402130127,0.0,0.0,0.0,88.60008239746094,122.0,-6.547255516052246,-0.0,1413.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8274996876716614,0.2599929571151733,0.235000193119049,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000919461250305,0.3366625905036926,0.3195200264453888,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402450680732727,0.2732714414596557,0.1919502466917038,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727543950080872,0.3073754608631134,0.2919324040412903,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215091228485107,0.2537050247192383,1.1467851400375366,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,293.1866149902344,297.31817626953125,291.1879272460937,1.0,0.4849923849105835,1.0,1.0,0.3105126619338989,1.0,-2.623382329940796,1.9674031734466555,0.6559792160987854,1.3747152090072632,0.0,0.0,0.0,96.24185943603516,125.0,-4.651679992675781,-0.0,1458.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058667778968811,0.2613143622875213,0.2365615665912628,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751399517059326,0.3387636840343475,0.3218493163585663,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190829753875732,0.2749879658222198,0.193439245223999,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495785593986511,0.3094089925289154,0.2942458987236023,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985398769378662,0.2541267871856689,1.1505727767944336,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,293.1877136230469,297.3134155273437,291.1878662109375,1.0,0.4937364459037781,1.0,1.0,0.3089464902877807,1.0,-2.63718056678772,1.9809606075286863,0.6562198400497437,1.3851492404937744,0.0,0.0,0.0,106.71115112304688,113.0,-1.4501347541809082,-0.0,1524.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058667778968811,0.2613143622875213,0.2365615665912628,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751399517059326,0.3387636840343475,0.3218493163585663,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190829753875732,0.2749879658222198,0.193439245223999,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495785593986511,0.3094089925289154,0.2942458987236023,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985398769378662,0.2541267871856689,1.1505727767944336,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,293.1877136230469,297.3134155273437,291.1878662109375,1.0,0.4937364459037781,1.0,1.0,0.3089464902877807,1.0,-2.63718056678772,1.9809606075286863,0.6562198400497437,1.3851492404937744,0.0,0.0,0.0,106.71115112304688,113.0,-1.4501347541809082,-0.0,1524.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044983148574829,0.2626417875289917,0.2377915978431701,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.874066948890686,0.3409780263900757,0.3239578902721405,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180980086326599,0.2767070233821869,0.194669023156166,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486172556877136,0.3114407062530517,0.2962053716182709,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.796255886554718,0.2545437216758728,1.1526596546173096,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,293.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957128167152405,1.0,1.0,0.307380348443985,1.0,-2.647536039352417,1.992213249206543,0.6553226709365845,1.3940547704696655,0.0,0.0,0.0,108.32450103759766,101.0,-0.6843940615653992,-0.0,1545.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044983148574829,0.2626417875289917,0.2377915978431701,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.874066948890686,0.3409780263900757,0.3239578902721405,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180980086326599,0.2767070233821869,0.194669023156166,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486172556877136,0.3114407062530517,0.2962053716182709,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.796255886554718,0.2545437216758728,1.1526596546173096,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,293.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957128167152405,1.0,1.0,0.307380348443985,1.0,-2.647536039352417,1.992213249206543,0.6553226709365845,1.3940547704696655,0.0,0.0,0.0,108.32450103759766,101.0,-0.6843940615653992,-0.0,1545.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151516318321228,0.2639967203140259,0.238838791847229,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864970207214355,0.3432625234127044,0.325925201177597,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.828630268573761,0.2784505188465118,0.1957537084817886,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601141571998596,0.3134906589984894,0.2979626357555389,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062555193901062,0.2549837231636047,1.1537997722625732,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,293.1815185546875,297.30718994140625,291.18414306640625,1.0,0.4939094185829162,1.0,1.0,0.3051852583885193,1.0,-2.655944347381592,2.003819942474365,0.6521244645118713,1.403710961341858,0.0,0.0,0.0,104.36031341552734,89.0,-4.276993751525879,-0.0,1539.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151516318321228,0.2639967203140259,0.238838791847229,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864970207214355,0.3432625234127044,0.325925201177597,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.828630268573761,0.2784505188465118,0.1957537084817886,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601141571998596,0.3134906589984894,0.2979626357555389,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062555193901062,0.2549837231636047,1.1537997722625732,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,293.1815185546875,297.30718994140625,291.18414306640625,1.0,0.4939094185829162,1.0,1.0,0.3051852583885193,1.0,-2.655944347381592,2.003819942474365,0.6521244645118713,1.403710961341858,0.0,0.0,0.0,104.36031341552734,89.0,-4.276993751525879,-0.0,1539.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338782787322998,0.2653617560863495,0.2397789657115936,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097318649291992,0.3455764651298523,0.3278021812438965,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481046557426453,0.2802073955535888,0.1967565417289734,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818288445472717,0.3155486285686493,0.2996038198471069,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243842124938965,0.25544273853302,1.1544338464736938,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,293.1741943359375,297.30499267578125,291.1782531738281,1.0,0.489823430776596,1.0,1.0,0.3029901683330536,1.0,-2.663269758224488,2.0147693157196045,0.6485003232955933,1.412942886352539,0.0,0.0,0.0,97.17102813720705,77.0,-7.219222545623779,-0.0,1516.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338782787322998,0.2653617560863495,0.2397789657115936,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097318649291992,0.3455764651298523,0.3278021812438965,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481046557426453,0.2802073955535888,0.1967565417289734,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818288445472717,0.3155486285686493,0.2996038198471069,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243842124938965,0.25544273853302,1.1544338464736938,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,293.1741943359375,297.30499267578125,291.1782531738281,1.0,0.489823430776596,1.0,1.0,0.3029901683330536,1.0,-2.663269758224488,2.0147693157196045,0.6485003232955933,1.412942886352539,0.0,0.0,0.0,97.17102813720705,77.0,-7.219222545623779,-0.0,1516.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467041850090027,0.2660459280014038,0.2402222454547882,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270884394645692,0.3467387557029724,0.3287166953086853,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617492914199829,0.2810894250869751,0.197238340973854,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8968185782432556,0.3165794312953949,0.3003961145877838,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364611864089966,0.2556785345077514,1.1546366214752195,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,293.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872248768806457,1.0,1.0,0.3018926382064819,1.0,-2.6666762828826904,2.0200774669647217,0.6465986967086792,1.417447566986084,0.0,0.0,0.0,92.79940032958984,77.0,-8.355216026306152,-0.0,1501.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626895546913147,0.266728013753891,0.2406520694494247,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480898976325988,0.3479008078575134,0.3296188116073608,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787049055099487,0.2819713056087494,0.1977107375860214,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.91573566198349,0.317609041929245,0.3011746108531952,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.8514249324798584,0.2559165060520172,1.1547878980636597,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,293.1606140136719,297.30303955078125,291.1689453125,1.0,0.4843650162220001,1.0,1.0,0.3000731170177459,1.0,-2.669961929321289,2.0271427631378174,0.6428190469741821,1.423729658126831,0.0,0.0,0.0,88.06626892089844,65.0,-12.74708080291748,-0.0,1484.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078340530395508,0.2680526077747345,0.2414585053920745,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.994419515132904,0.3501923978328705,0.3313733041286468,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274386167526244,0.2837060689926147,0.1986205279827118,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685848355293274,0.3196369409561157,0.3026818037033081,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942497372627258,0.2563740909099579,1.1549090147018433,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,293.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780645668506622,1.0,1.0,0.296434074640274,1.0,-2.676089286804199,2.0412378311157227,0.634851336479187,1.4363610744476318,0.0,0.0,0.0,77.85120391845703,68.0,-21.23414421081543,-0.0,1446.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078340530395508,0.2680526077747345,0.2414585053920745,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.994419515132904,0.3501923978328705,0.3313733041286468,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274386167526244,0.2837060689926147,0.1986205279827118,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685848355293274,0.3196369409561157,0.3026818037033081,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942497372627258,0.2563740909099579,1.1549090147018433,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,293.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780645668506622,1.0,1.0,0.296434074640274,1.0,-2.676089286804199,2.0412378311157227,0.634851336479187,1.4363610744476318,0.0,0.0,0.0,77.85120391845703,68.0,-21.23414421081543,-0.0,1446.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9283996820449828,0.2692721784114837,0.2424588352441787,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529803156852722,0.3211181163787842,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489598870277404,0.2853517234325409,0.1996915787458419,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.986456334590912,0.321573406457901,0.3044050931930542,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119271039962769,0.2567552626132965,1.1561226844787598,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,293.11492919921875,297.3002014160156,291.13043212890625,1.0,0.475120335817337,1.0,1.0,0.2927950322628021,1.0,-2.6697981357574463,2.046762466430664,0.6230355501174927,1.4433276653289795,0.0,0.0,0.0,74.46057891845703,71.0,-27.569429397583008,-0.0,1422.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9283996820449828,0.2692721784114837,0.2424588352441787,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529803156852722,0.3211181163787842,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489598870277404,0.2853517234325409,0.1996915787458419,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.986456334590912,0.321573406457901,0.3044050931930542,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119271039962769,0.2567552626132965,1.1561226844787598,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,293.11492919921875,297.3002014160156,291.13043212890625,1.0,0.475120335817337,1.0,1.0,0.2927950322628021,1.0,-2.6697981357574463,2.046762466430664,0.6230355501174927,1.4433276653289795,0.0,0.0,0.0,74.46057891845703,71.0,-27.569429397583008,-0.0,1422.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376790523529052,0.2704135775566101,0.2434513866901397,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3566003143787384,0.3142708539962768,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582548141479492,0.2869360744953155,0.2007687985897064,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936302900314332,0.3234442174434662,0.3061335384845733,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198530316352844,0.2570913136005401,1.157445788383484,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,293.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740839600563049,1.0,1.0,0.2894355356693268,1.0,-2.667715311050415,2.0544471740722656,0.6132683157920837,1.451305270195007,0.0,0.0,0.0,73.22213745117188,89.0,-29.234214782714844,-0.0,1414.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376790523529052,0.2704135775566101,0.2434513866901397,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3566003143787384,0.3142708539962768,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582548141479492,0.2869360744953155,0.2007687985897064,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936302900314332,0.3234442174434662,0.3061335384845733,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198530316352844,0.2570913136005401,1.157445788383484,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,293.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740839600563049,1.0,1.0,0.2894355356693268,1.0,-2.667715311050415,2.0544471740722656,0.6132683157920837,1.451305270195007,0.0,0.0,0.0,73.22213745117188,89.0,-29.234214782714844,-0.0,1414.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233038425445556,0.2715423703193664,0.2445515841245651,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595801293849945,0.3284989297389984,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448819160461426,0.2885218262672424,0.2019394636154174,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.983381986618042,0.3253098130226135,0.3079820573329925,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053331613540648,0.2574393153190613,1.159428358078003,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,293.0757141113281,297.3033142089844,291.0888061523437,1.0,0.4803654849529266,1.0,1.0,0.286076009273529,1.0,-2.69211220741272,2.0805461406707764,0.6115659475326538,1.4714537858963013,0.0,0.0,0.0,76.51184844970703,107.0,-27.42350006103516,-0.0,1462.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233038425445556,0.2715423703193664,0.2445515841245651,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595801293849945,0.3284989297389984,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448819160461426,0.2885218262672424,0.2019394636154174,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.983381986618042,0.3253098130226135,0.3079820573329925,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053331613540648,0.2574393153190613,1.159428358078003,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,293.0757141113281,297.3033142089844,291.0888061523437,1.0,0.4803654849529266,1.0,1.0,0.286076009273529,1.0,-2.69211220741272,2.0805461406707764,0.6115659475326538,1.4714537858963013,0.0,0.0,0.0,76.51184844970703,107.0,-27.42350006103516,-0.0,1462.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087731838226318,0.2720921039581299,0.2451480627059936,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9984573125839232,0.3602319657802582,0.3410795331001282,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300920963287354,0.2893052697181701,0.2025645971298217,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711713194847108,0.3262311220169067,0.3089580237865448,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919954299926758,0.2576004862785339,1.1606738567352295,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,293.0674743652344,297.2994689941406,291.07989501953125,1.0,0.4855120480060577,1.0,1.0,0.2843962609767914,1.0,-2.711555242538452,2.098660707473755,0.6128945350646973,1.4851808547973633,0.0,0.0,0.0,79.86798858642578,107.0,-26.1799259185791,-0.0,1504.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812817931175232,0.2725823819637298,0.2458508908748626,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740610122680664,0.3606671690940857,0.3418270349502563,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8999461531639099,0.2900321781635284,0.203274667263031,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412550330162048,0.3270950615406036,0.3100481629371643,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651121258735657,0.257697731256485,1.162438988685608,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,293.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908302426338196,1.0,1.0,0.2833822667598724,1.0,-2.717418670654297,2.1055996417999268,0.6118190884590149,1.491054892539978,0.0,0.0,0.0,86.43904113769531,125.0,-24.1294002532959,-0.0,1543.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376719355583191,0.2735057771205902,0.2472299039363861,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.920379102230072,0.3619580864906311,0.3434889912605285,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.854538083076477,0.2914341986179352,0.2046787291765213,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894338607788086,0.3287684917449951,0.3122043311595917,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227667212486267,0.2578230202198028,1.1657768487930298,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,293.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025253295898438,1.0,1.0,0.2813542783260345,1.0,-2.7293624877929688,2.119495153427124,0.6098671555519104,1.5022077560424805,0.0,0.0,0.0,101.1784896850586,143.0,-21.4011459350586,-0.0,1629.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376719355583191,0.2735057771205902,0.2472299039363861,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.920379102230072,0.3619580864906311,0.3434889912605285,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.854538083076477,0.2914341986179352,0.2046787291765213,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894338607788086,0.3287684917449951,0.3122043311595917,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227667212486267,0.2578230202198028,1.1657768487930298,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,293.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025253295898438,1.0,1.0,0.2813542783260345,1.0,-2.7293624877929688,2.119495153427124,0.6098671555519104,1.5022077560424805,0.0,0.0,0.0,101.1784896850586,143.0,-21.4011459350586,-0.0,1629.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045714497566223,0.2743629515171051,0.2486033886671066,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800992369651794,0.3635221719741821,0.3455351889133453,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213847875595093,0.2927753925323486,0.2060824781656265,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528099060058594,0.3303765058517456,0.3143560886383056,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880786657333374,0.2578761577606201,1.1690480709075928,291.04376220703125,291.0260009765625,289.25,286.620849609375,293.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150439143180847,1.0,1.0,0.2793262898921966,1.0,-2.741675853729248,2.1336798667907715,0.6079959869384766,1.513578176498413,0.0,0.0,0.0,117.42825317382812,146.0,-20.572322845458984,-0.0,1722.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045714497566223,0.2743629515171051,0.2486033886671066,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800992369651794,0.3635221719741821,0.3455351889133453,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213847875595093,0.2927753925323486,0.2060824781656265,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528099060058594,0.3303765058517456,0.3143560886383056,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880786657333374,0.2578761577606201,1.1690480709075928,291.04376220703125,291.0260009765625,289.25,286.620849609375,293.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150439143180847,1.0,1.0,0.2793262898921966,1.0,-2.741675853729248,2.1336798667907715,0.6079959869384766,1.513578176498413,0.0,0.0,0.0,117.42825317382812,146.0,-20.572322845458984,-0.0,1722.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797119617462158,0.2728858888149261,0.2482476085424423,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543201088905334,0.3628253042697906,0.3458999693393707,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973532676696777,0.2917064726352691,0.2061122804880142,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290725946426392,0.329545795917511,0.3146313726902008,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630584836006165,0.2553456425666809,1.1629953384399414,291.02960205078125,291.0260009765625,289.25,286.6183776855469,293.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223939418792725,1.0,1.0,0.2784614264965057,1.0,-2.734802722930908,2.1312947273254395,0.6035079956054688,1.5129687786102295,0.0,0.0,0.0,130.62710571289062,134.0,-20.345909118652344,-0.0,1774.2371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797119617462158,0.2728858888149261,0.2482476085424423,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543201088905334,0.3628253042697906,0.3458999693393707,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973532676696777,0.2917064726352691,0.2061122804880142,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290725946426392,0.329545795917511,0.3146313726902008,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630584836006165,0.2553456425666809,1.1629953384399414,291.02960205078125,291.0260009765625,289.25,286.6183776855469,293.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223939418792725,1.0,1.0,0.2784614264965057,1.0,-2.734802722930908,2.1312947273254395,0.6035079956054688,1.5129687786102295,0.0,0.0,0.0,130.62710571289062,134.0,-20.345909118652344,-0.0,1774.2371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737563848495483,0.2722114622592926,0.2476129829883575,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488264679908752,0.3628741502761841,0.3459239900112152,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915346622467041,0.2913324534893036,0.2058417499065399,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237928748130798,0.3293756246566772,0.314463347196579,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.756145715713501,0.2533497214317322,1.1541075706481934,291.0156555175781,291.0260009765625,289.25,286.6181945800781,293.0049133300781,297.237060546875,291.0150451660156,1.0,0.522258460521698,1.0,1.0,0.2775965631008148,1.0,-2.722860336303711,2.125271797180176,0.5975885987281799,1.5095642805099487,0.0,0.0,0.0,133.52259826660156,122.0,-19.408855438232425,-0.0,1769.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737563848495483,0.2722114622592926,0.2476129829883575,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488264679908752,0.3628741502761841,0.3459239900112152,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915346622467041,0.2913324534893036,0.2058417499065399,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237928748130798,0.3293756246566772,0.314463347196579,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.756145715713501,0.2533497214317322,1.1541075706481934,291.0156555175781,291.0260009765625,289.25,286.6181945800781,293.0049133300781,297.237060546875,291.0150451660156,1.0,0.522258460521698,1.0,1.0,0.2775965631008148,1.0,-2.722860336303711,2.125271797180176,0.5975885987281799,1.5095642805099487,0.0,0.0,0.0,133.52259826660156,122.0,-19.408855438232425,-0.0,1769.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752613425254822,0.2720686793327331,0.2473920881748199,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507223725318909,0.3630868196487427,0.3460270166397095,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932401895523071,0.2913270890712738,0.2057672888040542,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254872560501099,0.329467236995697,0.3144550919532776,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568962574005127,0.2525277137756347,1.1499719619750977,291.0093078613281,291.0260009765625,289.25,286.6189270019531,292.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206306576728821,1.0,1.0,0.2771641314029693,1.0,-2.717648506164551,2.122788190841675,0.594860315322876,1.508211374282837,0.0,0.0,0.0,132.21804809570312,122.0,-18.530786514282227,-0.0,1755.9678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788023948669434,0.272015243768692,0.2472170740365982,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547471761703491,0.3633900284767151,0.3461777865886688,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970414161682129,0.2914111614227295,0.2057266980409622,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291460275650024,0.3296465575695038,0.3144906461238861,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7595610022544861,0.2518036663532257,1.1460765600204468,291.0050048828125,291.0260009765625,289.25,286.62017822265625,292.99871826171875,297.2279663085937,291.0047912597656,1.0,0.5183009505271912,1.0,1.0,0.2774355411529541,1.0,-2.712931156158448,2.118861198425293,0.5940699577331543,1.5053120851516724,0.0,0.0,0.0,129.7182159423828,110.0,-14.339681625366213,-0.0,1737.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909761667251587,0.2721275985240936,0.2469853013753891,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682726621627808,0.3642233908176422,0.3466092944145202,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097114562988281,0.2918078303337097,0.2057416588068008,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413963317871094,0.3302289545536041,0.3146871030330658,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7697603106498718,0.2506189942359924,1.1390469074249268,291.0025939941406,291.0260009765625,289.25,286.6241760253906,293.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122194290161133,1.0,1.0,0.2779783904552459,1.0,-2.7049756050109863,2.1118063926696777,0.5931692123413086,1.4999818801879885,0.0,0.0,0.0,122.24406433105467,98.0,-6.152112007141113,-0.0,1691.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
