time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909761667251587,0.2721275985240936,0.2469853013753891,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682726621627808,0.3642233908176422,0.3466092944145202,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097114562988281,0.2918078303337097,0.2057416588068008,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413963317871094,0.3302289545536041,0.3146871030330658,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7697603106498718,0.2506189942359924,1.1390469074249268,291.0025939941406,291.0260009765625,289.25,286.6241760253906,293.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122194290161133,1.0,1.0,0.2779783904552459,1.0,-2.7049756050109863,2.1118063926696777,0.5931692123413086,1.4999818801879885,0.0,0.0,0.0,122.24406433105467,98.0,-6.152112007141113,-0.0,1691.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091931343078613,0.2724473476409912,0.246881365776062,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887698650360107,0.3652785718441009,0.3471875786781311,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272587656974792,0.2924343645572662,0.2058697640895843,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601086139678955,0.3310345113277435,0.3150303661823272,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860779166221619,0.2497162669897079,1.1329725980758667,291.002685546875,291.0260009765625,289.25,286.6300354003906,293.0024108886719,297.220703125,291.0027160644531,1.0,0.5049818754196167,1.0,1.0,0.2785212397575378,1.0,-2.698810815811157,2.1060147285461426,0.5927962064743042,1.4955191612243652,0.0,0.0,0.0,112.71620178222656,86.0,-1.3956058025360107,-0.0,1638.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091931343078613,0.2724473476409912,0.246881365776062,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887698650360107,0.3652785718441009,0.3471875786781311,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272587656974792,0.2924343645572662,0.2058697640895843,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601086139678955,0.3310345113277435,0.3150303661823272,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860779166221619,0.2497162669897079,1.1329725980758667,291.002685546875,291.0260009765625,289.25,286.6300354003906,293.0024108886719,297.220703125,291.0027160644531,1.0,0.5049818754196167,1.0,1.0,0.2785212397575378,1.0,-2.698810815811157,2.1060147285461426,0.5927962064743042,1.4955191612243652,0.0,0.0,0.0,112.71620178222656,86.0,-1.3956058025360107,-0.0,1638.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320580124855042,0.2729108929634094,0.2468727380037307,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.917760968208313,0.3664909601211548,0.3478792011737823,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508847951889038,0.2932296991348266,0.2060894072055816,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865091800689697,0.3320010006427765,0.3154903650283813,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088861703872681,0.2490295767784118,1.1277077198028564,291.0061950683594,291.0260009765625,289.25,286.6376037597656,293.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971184134483337,1.0,1.0,0.2795160114765167,1.0,-2.694120168685913,2.1000797748565674,0.5940403938293457,1.4905916452407837,0.0,0.0,0.0,102.05609130859376,74.0,3.6831209659576416,-0.0,1582.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320580124855042,0.2729108929634094,0.2468727380037307,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.917760968208313,0.3664909601211548,0.3478792011737823,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508847951889038,0.2932296991348266,0.2060894072055816,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865091800689697,0.3320010006427765,0.3154903650283813,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088861703872681,0.2490295767784118,1.1277077198028564,291.0061950683594,291.0260009765625,289.25,286.6376037597656,293.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971184134483337,1.0,1.0,0.2795160114765167,1.0,-2.694120168685913,2.1000797748565674,0.5940403938293457,1.4905916452407837,0.0,0.0,0.0,102.05609130859376,74.0,3.6831209659576416,-0.0,1582.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634200692176819,0.2734887599945068,0.2469475716352462,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594373106956482,0.3678270876407623,0.3486682474613189,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.884621798992157,0.2941614687442779,0.2063899040222168,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246024489402772,0.3330949246883392,0.3160513639450073,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377057313919067,0.2485174238681793,1.1231433153152466,291.0118713378906,291.0260009765625,289.25,286.646728515625,293.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889213442802429,1.0,1.0,0.2805107831954956,1.0,-2.690707206726074,2.095005750656128,0.5957014560699463,1.4862427711486816,0.0,0.0,0.0,90.7623519897461,62.0,6.884873390197754,-0.0,1525.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634200692176819,0.2734887599945068,0.2469475716352462,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594373106956482,0.3678270876407623,0.3486682474613189,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.884621798992157,0.2941614687442779,0.2063899040222168,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246024489402772,0.3330949246883392,0.3160513639450073,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377057313919067,0.2485174238681793,1.1231433153152466,291.0118713378906,291.0260009765625,289.25,286.646728515625,293.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889213442802429,1.0,1.0,0.2805107831954956,1.0,-2.690707206726074,2.095005750656128,0.5957014560699463,1.4862427711486816,0.0,0.0,0.0,90.7623519897461,62.0,6.884873390197754,-0.0,1525.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845466375350952,0.2738113701343536,0.2470115721225738,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821074604988098,0.3685314655303955,0.349093347787857,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069374203681946,0.294668585062027,0.2065662145614624,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505757689476012,0.3336796462535858,0.3163638710975647,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.856563150882721,0.2483145296573639,1.121085286140442,291.01513671875,291.0260009765625,289.25,286.6518249511719,293.01983642578125,297.2209167480469,291.01544189453125,1.0,0.4847519695758819,1.0,1.0,0.2810081541538238,1.0,-2.689408779144287,2.0927555561065674,0.596653163433075,1.4842653274536133,0.0,0.0,0.0,84.97434997558594,62.0,7.935250282287598,-0.0,1497.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079803228378296,0.2741445302963257,0.2471112310886383,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692687451839447,0.3468912243843078,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.933785915374756,0.2951906323432922,0.2067733854055404,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756128191947936,0.3342770934104919,0.3167161047458648,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778754472732544,0.2481331974267959,1.1192564964294434,291.0182800292969,291.0260009765625,289.25,286.6572570800781,293.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804181158542633,1.0,1.0,0.2812689840793609,1.0,-2.68539834022522,2.0891542434692383,0.5962439775466919,1.4819272756576538,0.0,0.0,0.0,79.62198638916016,65.0,7.762283325195312,-0.0,1467.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262702465057372,0.274787425994873,0.2475743442773819,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719783425331116,0.3298307955265045,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528430104255676,0.296230137348175,0.2074047178030014,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907455444335938,0.3354629278182983,0.3177094459533691,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925551176071167,0.2477920204401016,1.1170960664749146,291.0203552246094,291.0260009765625,289.25,286.6690673828125,293.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752548336982727,1.0,1.0,0.2817906439304352,1.0,-2.664780378341675,2.073359727859497,0.5914206504821777,1.4704777002334597,0.0,0.0,0.0,75.79347229003906,83.0,4.245213031768799,-0.0,1422.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262702465057372,0.274787425994873,0.2475743442773819,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719783425331116,0.3298307955265045,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528430104255676,0.296230137348175,0.2074047178030014,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907455444335938,0.3354629278182983,0.3177094459533691,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925551176071167,0.2477920204401016,1.1170960664749146,291.0203552246094,291.0260009765625,289.25,286.6690673828125,293.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752548336982727,1.0,1.0,0.2817906439304352,1.0,-2.664780378341675,2.073359727859497,0.5914206504821777,1.4704777002334597,0.0,0.0,0.0,75.79347229003906,83.0,4.245213031768799,-0.0,1422.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203354716300964,0.2754948437213897,0.2482330054044723,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749325573444366,0.3362230956554413,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474767446517944,0.2973604500293731,0.208206370472908,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866313338279724,0.336733877658844,0.3189275860786438,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864615559577942,0.2475823312997818,1.1162158250808716,291.0246276855469,291.0260009765625,289.25,286.6820068359375,293.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782729744911194,1.0,1.0,0.282312273979187,1.0,-2.674586296081543,2.078877687454224,0.5957086086273193,1.473340630531311,0.0,0.0,0.0,77.25474548339844,101.0,6.863636016845703,-0.0,1442.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203354716300964,0.2754948437213897,0.2482330054044723,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749325573444366,0.3362230956554413,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474767446517944,0.2973604500293731,0.208206370472908,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866313338279724,0.336733877658844,0.3189275860786438,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864615559577942,0.2475823312997818,1.1162158250808716,291.0246276855469,291.0260009765625,289.25,286.6820068359375,293.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782729744911194,1.0,1.0,0.282312273979187,1.0,-2.674586296081543,2.078877687454224,0.5957086086273193,1.473340630531311,0.0,0.0,0.0,77.25474548339844,101.0,6.863636016845703,-0.0,1442.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948974013328552,0.2762252688407898,0.2490848898887634,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944440126419068,0.3760018348693847,0.3562851250171661,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200356006622314,0.2985361516475677,0.2091745138168335,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635336399078368,0.3380452692508697,0.3203659057617187,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626424074172974,0.247431218624115,1.116505146026611,291.0315856933594,291.0260009765625,289.25,286.6958923339844,293.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870152473449707,1.0,1.0,0.2824032008647918,1.0,-2.704261541366577,2.099329710006714,0.6049319505691528,1.4872115850448608,0.0,0.0,0.0,83.62061309814453,119.0,8.846997261047363,-0.0,1511.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948974013328552,0.2762252688407898,0.2490848898887634,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944440126419068,0.3760018348693847,0.3562851250171661,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200356006622314,0.2985361516475677,0.2091745138168335,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635336399078368,0.3380452692508697,0.3203659057617187,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626424074172974,0.247431218624115,1.116505146026611,291.0315856933594,291.0260009765625,289.25,286.6958923339844,293.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870152473449707,1.0,1.0,0.2824032008647918,1.0,-2.704261541366577,2.099329710006714,0.6049319505691528,1.4872115850448608,0.0,0.0,0.0,83.62061309814453,119.0,8.846997261047363,-0.0,1511.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485713601112366,0.2768387198448181,0.2501740455627441,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449871182441713,0.3765961527824402,0.3572944104671478,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705877661705017,0.2996153235435486,0.2103417068719864,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081327319145204,0.3392577469348907,0.3220711350440979,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194578289985657,0.2471742182970047,1.1180415153503418,291.0354309082031,291.0260009765625,289.25,286.71063232421875,293.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975230395793915,1.0,1.0,0.2824941277503967,1.0,-2.710791826248169,2.1036369800567627,0.6071549654006958,1.490127444267273,0.0,0.0,0.0,97.56078338623048,137.0,5.5884690284729,-0.0,1585.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485713601112366,0.2768387198448181,0.2501740455627441,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449871182441713,0.3765961527824402,0.3572944104671478,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705877661705017,0.2996153235435486,0.2103417068719864,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081327319145204,0.3392577469348907,0.3220711350440979,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194578289985657,0.2471742182970047,1.1180415153503418,291.0354309082031,291.0260009765625,289.25,286.71063232421875,293.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975230395793915,1.0,1.0,0.2824941277503967,1.0,-2.710791826248169,2.1036369800567627,0.6071549654006958,1.490127444267273,0.0,0.0,0.0,97.56078338623048,137.0,5.5884690284729,-0.0,1585.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304511904716492,0.2771247029304504,0.2507161200046539,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202388525009156,0.3770733475685119,0.3579921424388885,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513092398643494,0.3001407086849212,0.2109283059835434,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870052099227905,0.3398486971855163,0.3229270279407501,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007944226264954,0.2470310777425766,1.1188220977783203,291.03668212890625,291.0260009765625,289.25,286.71826171875,293.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032685399055481,1.0,1.0,0.2825396060943603,1.0,-2.7149529457092285,2.106423139572144,0.6085299849510193,1.4919666051864624,0.0,0.0,0.0,105.18421173095705,137.0,4.6774115562438965,-0.0,1626.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143746256828308,0.2773982286453247,0.2512595951557159,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994783163070679,0.3776125013828277,0.3587784469127655,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347838521003723,0.3006569445133209,0.2115185111761093,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685687184333801,0.3404295146465301,0.3237869143486023,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834435701370239,0.2468793243169784,1.119626760482788,291.0373229980469,291.0260009765625,289.25,286.7260131835937,293.0384521484375,297.225341796875,291.037353515625,1.0,0.5092146992683411,1.0,1.0,0.2823223769664764,1.0,-2.7192602157592773,2.109981775283813,0.6092786192893982,1.4945449829101562,0.0,0.0,0.0,113.15928649902344,140.0,2.935823440551758,-0.0,1669.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948153614997864,0.2779131233692169,0.2521227896213531,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777443170547485,0.3787882030010223,0.3602705895900726,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165324330329895,0.3016640543937683,0.2125307023525238,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.848555862903595,0.3415603637695312,0.3252748548984527,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638198137283325,0.2465520948171615,1.120163917541504,291.0364074707031,291.0260009765625,289.25,286.741943359375,293.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168668627738953,1.0,1.0,0.281887948513031,1.0,-2.725743770599365,2.115699052810669,0.6100447177886963,1.498820185661316,0.0,0.0,0.0,123.9288330078125,128.0,-0.2497268468141555,-0.0,1729.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948153614997864,0.2779131233692169,0.2521227896213531,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777443170547485,0.3787882030010223,0.3602705895900726,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165324330329895,0.3016640543937683,0.2125307023525238,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.848555862903595,0.3415603637695312,0.3252748548984527,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638198137283325,0.2465520948171615,1.120163917541504,291.0364074707031,291.0260009765625,289.25,286.741943359375,293.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168668627738953,1.0,1.0,0.281887948513031,1.0,-2.725743770599365,2.115699052810669,0.6100447177886963,1.498820185661316,0.0,0.0,0.0,123.9288330078125,128.0,-0.2497268468141555,-0.0,1729.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927470803260803,0.2784279286861419,0.2526340782642364,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758895397186279,0.38004070520401,0.3614891767501831,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149388432502747,0.3026716411113739,0.2132713049650192,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468698859214783,0.3426803946495056,0.3263856470584869,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611217498779297,0.2462247312068939,1.1189571619033811,291.034423828125,291.0260009765625,289.25,286.7582702636719,293.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177804827690125,1.0,1.0,0.2814534902572632,1.0,-2.728601217269897,2.118882179260254,0.6097189784049988,1.5013846158981323,0.0,0.0,0.0,125.49113464355467,116.0,-2.258461236953736,-0.0,1741.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927470803260803,0.2784279286861419,0.2526340782642364,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758895397186279,0.38004070520401,0.3614891767501831,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149388432502747,0.3026716411113739,0.2132713049650192,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468698859214783,0.3426803946495056,0.3263856470584869,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611217498779297,0.2462247312068939,1.1189571619033811,291.034423828125,291.0260009765625,289.25,286.7582702636719,293.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177804827690125,1.0,1.0,0.2814534902572632,1.0,-2.728601217269897,2.118882179260254,0.6097189784049988,1.5013846158981323,0.0,0.0,0.0,125.49113464355467,116.0,-2.258461236953736,-0.0,1741.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.800713300704956,0.2789827585220337,0.2529648840427398,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851048946380615,0.3813527822494507,0.362545758485794,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228364586830139,0.3037157952785492,0.2138692289590835,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552790880203247,0.3438234329223633,0.3272906541824341,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677083611488342,0.245934396982193,1.1168328523635864,291.0318298339844,291.0260009765625,289.25,286.7748107910156,293.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149985551834106,1.0,1.0,0.2810734510421753,1.0,-2.729522943496704,2.120572566986084,0.6089504361152649,1.5028570890426636,0.0,0.0,0.0,121.3812026977539,104.0,-3.2473981380462646,-0.0,1723.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.800713300704956,0.2789827585220337,0.2529648840427398,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851048946380615,0.3813527822494507,0.362545758485794,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228364586830139,0.3037157952785492,0.2138692289590835,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552790880203247,0.3438234329223633,0.3272906541824341,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677083611488342,0.245934396982193,1.1168328523635864,291.0318298339844,291.0260009765625,289.25,286.7748107910156,293.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149985551834106,1.0,1.0,0.2810734510421753,1.0,-2.729522943496704,2.120572566986084,0.6089504361152649,1.5028570890426636,0.0,0.0,0.0,121.3812026977539,104.0,-3.2473981380462646,-0.0,1723.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154159784317017,0.279583603143692,0.2532159686088562,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.902381718158722,0.3827117681503296,0.3635222613811493,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373450636863708,0.3048052787780761,0.2144040912389755,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713340163230896,0.3449991047382355,0.3280980288982391,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811700701713562,0.2456939220428466,1.1143195629119873,291.0290222167969,291.0260009765625,289.25,286.7914428710937,293.0268859863281,297.2218933105469,291.0289001464844,1.0,0.510010838508606,1.0,1.0,0.2806934416294098,1.0,-2.7295913696289062,2.121661901473999,0.607929527759552,1.503911375999451,0.0,0.0,0.0,114.02005004882812,92.0,-3.762481689453125,-0.0,1689.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154159784317017,0.279583603143692,0.2532159686088562,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.902381718158722,0.3827117681503296,0.3635222613811493,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373450636863708,0.3048052787780761,0.2144040912389755,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713340163230896,0.3449991047382355,0.3280980288982391,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811700701713562,0.2456939220428466,1.1143195629119873,291.0290222167969,291.0260009765625,289.25,286.7914428710937,293.0268859863281,297.2218933105469,291.0289001464844,1.0,0.510010838508606,1.0,1.0,0.2806934416294098,1.0,-2.7295913696289062,2.121661901473999,0.607929527759552,1.503911375999451,0.0,0.0,0.0,114.02005004882812,92.0,-3.762481689453125,-0.0,1689.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246570825576782,0.2799000740051269,0.2533274888992309,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9145136475563048,0.3834056556224823,0.3639945387840271,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471164107322693,0.3053668737411499,0.2146609425544738,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822174668312073,0.3455993831157684,0.3284831643104553,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903903126716614,0.2455931454896927,1.113005757331848,291.0275573730469,291.0260009765625,289.25,286.7997436523437,293.0253601074219,297.2220153808594,291.0274353027344,1.0,0.506987452507019,1.0,1.0,0.2805034220218658,1.0,-2.7294857501983643,2.122108697891236,0.6073769927024841,1.5043703317642212,0.0,0.0,0.0,109.56504821777344,92.0,-3.913063764572144,-0.0,1668.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.835421621799469,0.2802264392375946,0.2534349262714386,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296941757202148,0.3841080069541931,0.3644612431526184,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.858859121799469,0.305939257144928,0.2149151712656021,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951300978660583,0.3462077379226684,0.3288621306419372,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013345003128052,0.245505005121231,1.111683368682861,291.0263977050781,291.0260009765625,289.25,286.8080139160156,293.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037223100662231,1.0,1.0,0.2804569005966186,1.0,-2.7293474674224854,2.122165441513061,0.6071818470954895,1.504447340965271,0.0,0.0,0.0,104.76139831542967,80.0,-3.363000869750977,-0.0,1645.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637176156044006,0.2809123396873474,0.2536504566669464,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663958549499512,0.3855410516262054,0.365390807390213,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898182511329651,0.3071202039718628,0.2154260873794555,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304855465888976,0.3474525809288025,0.3296156227588653,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277547359466553,0.2453697919845581,1.1090776920318604,291.02520751953125,291.0260009765625,289.25,286.8243713378906,293.024169921875,297.222900390625,291.025146484375,1.0,0.4966653287410736,1.0,1.0,0.2803638577461242,1.0,-2.729111671447754,2.122257709503174,0.6068539023399353,1.5045689344406128,0.0,0.0,0.0,94.39837646484376,68.0,-2.132927179336548,-0.0,1597.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637176156044006,0.2809123396873474,0.2536504566669464,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663958549499512,0.3855410516262054,0.365390807390213,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898182511329651,0.3071202039718628,0.2154260873794555,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304855465888976,0.3474525809288025,0.3296156227588653,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277547359466553,0.2453697919845581,1.1090776920318604,291.02520751953125,291.0260009765625,289.25,286.8243713378906,293.024169921875,297.222900390625,291.025146484375,1.0,0.4966653287410736,1.0,1.0,0.2803638577461242,1.0,-2.729111671447754,2.122257709503174,0.6068539023399353,1.5045689344406128,0.0,0.0,0.0,94.39837646484376,68.0,-2.132927179336548,-0.0,1597.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025357961654664,0.2816281318664551,0.2539038360118866,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870425224304199,0.3625495135784149,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335675239562988,0.3083362877368927,0.2159698009490966,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750646352767944,0.3487225472927093,0.3304039537906647,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617188930511475,0.2452766150236129,1.1067131757736206,291.0245361328125,291.0260009765625,289.25,286.84039306640625,293.0229797363281,297.2238464355469,291.02447509765625,1.0,0.488957405090332,1.0,1.0,0.2802708148956299,1.0,-2.725221872329712,2.1197445392608643,0.6054774522781372,1.5032432079315186,0.0,0.0,0.0,83.99484252929688,71.0,-1.495442032814026,-0.0,1542.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025357961654664,0.2816281318664551,0.2539038360118866,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870425224304199,0.3625495135784149,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335675239562988,0.3083362877368927,0.2159698009490966,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750646352767944,0.3487225472927093,0.3304039537906647,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617188930511475,0.2452766150236129,1.1067131757736206,291.0245361328125,291.0260009765625,289.25,286.84039306640625,293.0229797363281,297.2238464355469,291.02447509765625,1.0,0.488957405090332,1.0,1.0,0.2802708148956299,1.0,-2.725221872329712,2.1197445392608643,0.6054774522781372,1.5032432079315186,0.0,0.0,0.0,83.99484252929688,71.0,-1.495442032814026,-0.0,1542.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178016781806946,0.2823169827461242,0.2544140517711639,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897775411605835,0.3470670580863952,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504047632217408,0.3095367550849914,0.216719701886177,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884777069091796,0.3499698638916015,0.3314641118049621,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741236329078674,0.2451805770397186,1.1057156324386597,291.0221862792969,291.0260009765625,289.25,286.8558959960937,293.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844566881656647,1.0,1.0,0.2803354263305664,1.0,-2.7077558040618896,2.1073758602142334,0.6003798246383667,1.49455463886261,0.0,0.0,0.0,80.42167663574219,89.0,-2.541255235671997,-0.0,1502.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178016781806946,0.2823169827461242,0.2544140517711639,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897775411605835,0.3470670580863952,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504047632217408,0.3095367550849914,0.216719701886177,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884777069091796,0.3499698638916015,0.3314641118049621,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741236329078674,0.2451805770397186,1.1057156324386597,291.0221862792969,291.0260009765625,289.25,286.8558959960937,293.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844566881656647,1.0,1.0,0.2803354263305664,1.0,-2.7077558040618896,2.1073758602142334,0.6003798246383667,1.49455463886261,0.0,0.0,0.0,80.42167663574219,89.0,-2.541255235671997,-0.0,1502.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116136431694032,0.2830635607242584,0.2551172077655792,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926366865634918,0.3542855083942413,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446194171905518,0.3108119964599609,0.2176307290792465,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838727116584778,0.3512864708900451,0.332736611366272,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681312203407288,0.2451829463243484,1.105858325958252,291.02276611328125,291.0260009765625,289.25,286.87078857421875,293.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879955947399139,1.0,1.0,0.2804000675678253,1.0,-2.7200350761413574,2.1158621311187744,0.6041728258132935,1.4998464584350586,0.0,0.0,0.0,82.19346618652344,107.0,1.2047938108444214,-0.0,1527.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
