time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116136431694032,0.2830635607242584,0.2551172077655792,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926366865634918,0.3542855083942413,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446194171905518,0.3108119964599609,0.2176307290792465,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838727116584778,0.3512864708900451,0.332736611366272,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681312203407288,0.2451829463243484,1.105858325958252,291.02276611328125,291.0260009765625,289.25,286.87078857421875,293.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879955947399139,1.0,1.0,0.2804000675678253,1.0,-2.7200350761413574,2.1158621311187744,0.6041728258132935,1.4998464584350586,0.0,0.0,0.0,82.19346618652344,107.0,1.2047938108444214,-0.0,1527.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025255441665648,0.2834490835666656,0.2555342316627502,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933885395526886,0.3648895919322967,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348607063293456,0.3114683032035827,0.2181416600942611,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9758918285369872,0.3519617021083832,0.3334459960460663,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597881197929382,0.2452052235603332,1.106310248374939,291.0248107910156,291.0260009765625,289.25,286.8779602050781,293.0285949707031,297.236328125,291.0251770019531,1.0,0.492029070854187,1.0,1.0,0.2804323732852936,1.0,-2.735279083251953,2.126469135284424,0.6088101267814636,1.5069165229797363,0.0,0.0,0.0,84.77424621582031,107.0,3.621661424636841,-0.0,1561.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861284255981445,0.2838206589221954,0.2560325562953949,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.991809606552124,0.3936181664466858,0.373009979724884,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159390330314636,0.312114268541336,0.2187185138463974,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9589335918426514,0.3526257276535034,0.3342437148094177,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447297215461731,0.2452134191989898,1.1071780920028689,291.028076171875,291.0260009765625,289.25,286.8848876953125,293.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969432950019836,1.0,1.0,0.2804929912090301,1.0,-2.7479443550109863,2.135117769241333,0.6128265857696533,1.513186812400818,0.0,0.0,0.0,89.42080688476562,125.0,5.791723728179932,-0.0,1601.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.845254123210907,0.2844796478748321,0.2571481168270111,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.947152316570282,0.394274353981018,0.3740574717521667,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720614314079285,0.3133337199687958,0.2199728041887283,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089694023132324,0.353880375623703,0.3359742760658264,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069896101951599,0.2451432943344116,1.1094932556152344,291.03106689453125,291.0260009765625,289.25,286.8980712890625,293.0335388183594,297.2290954589844,291.0312194824219,1.0,0.5076352953910828,1.0,1.0,0.2806142568588257,1.0,-2.7573256492614746,2.141378164291382,0.6159476041793823,1.5171679258346558,0.0,0.0,0.0,103.30148315429688,143.0,4.303825855255127,-0.0,1679.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.845254123210907,0.2844796478748321,0.2571481168270111,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.947152316570282,0.394274353981018,0.3740574717521667,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720614314079285,0.3133337199687958,0.2199728041887283,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089694023132324,0.353880375623703,0.3359742760658264,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069896101951599,0.2451432943344116,1.1094932556152344,291.03106689453125,291.0260009765625,289.25,286.8980712890625,293.0335388183594,297.2290954589844,291.0312194824219,1.0,0.5076352953910828,1.0,1.0,0.2806142568588257,1.0,-2.7573256492614746,2.141378164291382,0.6159476041793823,1.5171679258346558,0.0,0.0,0.0,103.30148315429688,143.0,4.303825855255127,-0.0,1679.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134183287620544,0.2850916385650635,0.2582809925079345,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039931893348694,0.3953226208686828,0.3755777776241302,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383883237838745,0.3145189583301544,0.2212501764297485,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717690706253052,0.3550980985164642,0.337734043598175,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733476161956787,0.2450311779975891,1.1119108200073242,291.03369140625,291.0260009765625,289.25,286.91015625,293.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193808674812317,1.0,1.0,0.2807354927062988,1.0,-2.767069101333618,2.147869825363159,0.6191993355751038,1.5214498043060305,0.0,0.0,0.0,119.03636932373048,146.0,3.897475481033325,-0.0,1768.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134183287620544,0.2850916385650635,0.2582809925079345,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039931893348694,0.3953226208686828,0.3755777776241302,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383883237838745,0.3145189583301544,0.2212501764297485,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717690706253052,0.3550980985164642,0.337734043598175,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733476161956787,0.2450311779975891,1.1119108200073242,291.03369140625,291.0260009765625,289.25,286.91015625,293.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193808674812317,1.0,1.0,0.2807354927062988,1.0,-2.767069101333618,2.147869825363159,0.6191993355751038,1.5214498043060305,0.0,0.0,0.0,119.03636932373048,146.0,3.897475481033325,-0.0,1768.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950640320777893,0.2856747210025787,0.2592004835605621,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834033608436584,0.3965311646461487,0.3770986497402191,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212912678718567,0.3156818747520447,0.2223674356937408,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527707457542419,0.3562875986099243,0.3392725586891174,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555944919586182,0.24489127099514,1.113274335861206,291.0345458984375,291.0260009765625,289.25,286.9210510253906,293.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270782709121704,1.0,1.0,0.2804284691810608,1.0,-2.7748351097106934,2.1541178226470947,0.6207171678543091,1.525971293449402,0.0,0.0,0.0,129.82867431640625,149.0,1.4916027784347534,-0.0,1831.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950640320777893,0.2856747210025787,0.2592004835605621,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834033608436584,0.3965311646461487,0.3770986497402191,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212912678718567,0.3156818747520447,0.2223674356937408,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527707457542419,0.3562875986099243,0.3392725586891174,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555944919586182,0.24489127099514,1.113274335861206,291.0345458984375,291.0260009765625,289.25,286.9210510253906,293.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270782709121704,1.0,1.0,0.2804284691810608,1.0,-2.7748351097106934,2.1541178226470947,0.6207171678543091,1.525971293449402,0.0,0.0,0.0,129.82867431640625,149.0,1.4916027784347534,-0.0,1831.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839763760566711,0.2862541675567627,0.2599911987781524,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714721202850342,0.3978111147880554,0.3785749971866607,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110483288764954,0.3168435394763946,0.2233865708112716,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419492840766907,0.3574667274951935,0.3406700491905212,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.74516361951828,0.2447467297315597,1.1139894723892212,291.0340270996094,291.0260009765625,289.25,286.9305725097656,293.0339050292969,297.22418212890625,291.0340270996094,1.0,0.532663881778717,1.0,1.0,0.2801214158535003,1.0,-2.78132438659668,2.1595160961151123,0.6218082308769226,1.529906988143921,0.0,0.0,0.0,137.35255432128906,137.0,-0.161878615617752,-0.0,1877.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839763760566711,0.2862541675567627,0.2599911987781524,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714721202850342,0.3978111147880554,0.3785749971866607,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110483288764954,0.3168435394763946,0.2233865708112716,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419492840766907,0.3574667274951935,0.3406700491905212,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.74516361951828,0.2447467297315597,1.1139894723892212,291.0340270996094,291.0260009765625,289.25,286.9305725097656,293.0339050292969,297.22418212890625,291.0340270996094,1.0,0.532663881778717,1.0,1.0,0.2801214158535003,1.0,-2.78132438659668,2.1595160961151123,0.6218082308769226,1.529906988143921,0.0,0.0,0.0,137.35255432128906,137.0,-0.161878615617752,-0.0,1877.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833845615386963,0.2865470051765442,0.2602726519107818,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8709973692893982,0.3984653353691101,0.3792079985141754,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.810675323009491,0.3174276649951935,0.2238079756498336,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415231108665466,0.3580556213855743,0.3412460088729858,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.74434494972229,0.2446765154600143,1.1137762069702148,291.0335998535156,291.0260009765625,289.25,286.9347839355469,293.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330197215080261,1.0,1.0,0.2799678742885589,1.0,-2.7833683490753174,2.1613709926605225,0.6219973564147949,1.5313289165496826,0.0,0.0,0.0,138.0001220703125,137.0,-0.7473843097686768,-0.0,1883.3646240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853423953056335,0.2868501245975494,0.2604971528053283,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733333349227905,0.3991307914257049,0.3797838687896728,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128181099891663,0.3180209100246429,0.2241845577955246,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436404466629028,0.3586503565311432,0.3417584002017975,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457524538040161,0.2446144670248031,1.113270282745361,291.03289794921875,291.0260009765625,289.25,286.9385681152344,293.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324044227600098,1.0,1.0,0.2798033952713012,1.0,-2.7847914695739746,2.1628224849700928,0.6219689846038818,1.5324654579162598,0.0,0.0,0.0,136.9397735595703,125.0,-1.35767662525177,-0.0,1880.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945348620414734,0.2874917984008789,0.2608569860458374,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.88387531042099,0.4004938006401062,0.3808406293392181,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220266699790955,0.3192405104637146,0.2248664498329162,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532344102859497,0.3598632514476776,0.3426774442195892,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532366514205933,0.2445229887962341,1.1117948293685913,291.0310974121094,291.0260009765625,289.25,286.9449462890625,293.02978515625,297.2235107421875,291.031005859375,1.0,0.5290427207946777,1.0,1.0,0.2794744372367859,1.0,-2.7866458892822266,2.1650357246398926,0.621610164642334,1.534265637397766,0.0,0.0,0.0,131.5919647216797,113.0,-2.248088836669922,-0.0,1858.0482177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945348620414734,0.2874917984008789,0.2608569860458374,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.88387531042099,0.4004938006401062,0.3808406293392181,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220266699790955,0.3192405104637146,0.2248664498329162,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532344102859497,0.3598632514476776,0.3426774442195892,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532366514205933,0.2445229887962341,1.1117948293685913,291.0310974121094,291.0260009765625,289.25,286.9449462890625,293.02978515625,297.2235107421875,291.031005859375,1.0,0.5290427207946777,1.0,1.0,0.2794744372367859,1.0,-2.7866458892822266,2.1650357246398926,0.621610164642334,1.534265637397766,0.0,0.0,0.0,131.5919647216797,113.0,-2.248088836669922,-0.0,1858.0482177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094549775123596,0.2881792783737182,0.2611556649208069,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010219573974608,0.4018948078155517,0.3818261921405792,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.836543619632721,0.3205054104328155,0.2254998236894607,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691178560256958,0.3611093163490295,0.3435191214084625,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661718726158142,0.2444794028997421,1.110015630722046,291.02899169921875,291.0260009765625,289.25,286.94952392578125,293.0274963378906,297.22381591796875,291.0289001464844,1.0,0.5238486528396606,1.0,1.0,0.2791454493999481,1.0,-2.7878241539001465,2.166775703430176,0.6210485100746155,1.535742163658142,0.0,0.0,0.0,123.47504425048828,101.0,-2.736860990524292,-0.0,1821.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094549775123596,0.2881792783737182,0.2611556649208069,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010219573974608,0.4018948078155517,0.3818261921405792,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.836543619632721,0.3205054104328155,0.2254998236894607,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691178560256958,0.3611093163490295,0.3435191214084625,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661718726158142,0.2444794028997421,1.110015630722046,291.02899169921875,291.0260009765625,289.25,286.94952392578125,293.0274963378906,297.22381591796875,291.0289001464844,1.0,0.5238486528396606,1.0,1.0,0.2791454493999481,1.0,-2.7878241539001465,2.166775703430176,0.6210485100746155,1.535742163658142,0.0,0.0,0.0,123.47504425048828,101.0,-2.736860990524292,-0.0,1821.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431941270828247,0.2934423089027405,0.2643871903419494,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456846117973328,0.4079900085926056,0.3859489560127258,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727810978889465,0.3264840245246887,0.2284668385982513,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.908428430557251,0.3670971095561981,0.3475286364555359,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008995652198792,0.2495282441377639,1.1243079900741575,291.03564453125,291.0260009765625,289.25,286.95269775390625,293.0430908203125,297.267333984375,291.0363464355469,1.0,0.519489586353302,1.0,1.0,0.2789999842643738,1.0,-2.822183609008789,2.1913630962371826,0.6308203935623169,1.552164077758789,0.0,0.0,0.0,109.58316802978516,89.0,8.522130966186523,-0.0,1808.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431941270828247,0.2934423089027405,0.2643871903419494,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456846117973328,0.4079900085926056,0.3859489560127258,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727810978889465,0.3264840245246887,0.2284668385982513,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.908428430557251,0.3670971095561981,0.3475286364555359,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008995652198792,0.2495282441377639,1.1243079900741575,291.03564453125,291.0260009765625,289.25,286.95269775390625,293.0430908203125,297.267333984375,291.0363464355469,1.0,0.519489586353302,1.0,1.0,0.2789999842643738,1.0,-2.822183609008789,2.1913630962371826,0.6308203935623169,1.552164077758789,0.0,0.0,0.0,109.58316802978516,89.0,8.522130966186523,-0.0,1808.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885471820831299,0.2970945835113525,0.2674116790294647,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941696524620056,0.4127284586429596,0.3900933265686035,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234251976013184,0.3311147093772888,0.2314577251672744,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639584422111512,0.3717607259750366,0.3516041040420532,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432185053825378,0.2535908818244934,1.1407681703567505,291.0472412109375,291.0260009765625,289.25,286.9549560546875,293.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159369707107544,1.0,1.0,0.2788545191287994,1.0,-2.859060764312744,2.217625379562378,0.641435444355011,1.5703212022781372,0.0,0.0,0.0,96.43370056152344,92.0,13.363402366638184,-0.0,1801.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885471820831299,0.2970945835113525,0.2674116790294647,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941696524620056,0.4127284586429596,0.3900933265686035,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234251976013184,0.3311147093772888,0.2314577251672744,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639584422111512,0.3717607259750366,0.3516041040420532,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432185053825378,0.2535908818244934,1.1407681703567505,291.0472412109375,291.0260009765625,289.25,286.9549560546875,293.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159369707107544,1.0,1.0,0.2788545191287994,1.0,-2.859060764312744,2.217625379562378,0.641435444355011,1.5703212022781372,0.0,0.0,0.0,96.43370056152344,92.0,13.363402366638184,-0.0,1801.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010429978370668,0.2985441982746124,0.2687010467052459,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.4148967862129211,0.3855313658714294,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385151863098145,0.3331030905246734,0.2328253388404846,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768779277801514,0.3737600147724151,0.3534664213657379,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548206686973572,0.2553190886974334,1.1483967304229736,291.0523986816406,291.0260009765625,289.25,286.95574951171875,293.0588073730469,297.30078125,291.0527648925781,1.0,0.5157108306884766,1.0,1.0,0.2787817716598511,1.0,-2.8681981563568115,2.2242021560668945,0.6439959406852722,1.5751594305038452,0.0,0.0,0.0,93.83903503417967,92.0,13.010765075683594,-0.0,1803.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078147411346436,0.2998272180557251,0.2698695957660675,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173619151115417,0.3790411651134491,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465587735176086,0.3349382877349853,0.2341129183769226,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832617044448853,0.3756018877029419,0.3552164733409881,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.861335813999176,0.2568853199481964,1.1554995775222778,291.0546875,291.0260009765625,289.25,286.9563903808594,293.05859375,297.3089599609375,291.0548095703125,1.0,0.5158612132072449,1.0,1.0,0.278335303068161,1.0,-2.8740148544311523,2.229488611221313,0.6445261240005493,1.5791246891021729,0.0,0.0,0.0,92.73233795166016,95.0,9.350296974182127,-0.0,1807.1407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172418117523192,0.3020766377449035,0.271913081407547,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.422655314207077,0.3715288639068603,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570010900497437,0.3382964134216308,0.2364717572927475,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911375045776368,0.3789618909358978,0.3584125936031341,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702479600906372,0.2596576511859894,1.1681360006332395,291.0559997558594,291.0260009765625,289.25,286.9570617675781,293.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174736380577087,1.0,1.0,0.2774423062801361,1.0,-2.889302492141724,2.2427725791931152,0.646530032157898,1.588984727859497,0.0,0.0,0.0,91.80718231201172,113.0,3.987036228179932,-0.0,1826.7630615234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172418117523192,0.3020766377449035,0.271913081407547,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.422655314207077,0.3715288639068603,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570010900497437,0.3382964134216308,0.2364717572927475,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911375045776368,0.3789618909358978,0.3584125936031341,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702479600906372,0.2596576511859894,1.1681360006332395,291.0559997558594,291.0260009765625,289.25,286.9570617675781,293.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174736380577087,1.0,1.0,0.2774423062801361,1.0,-2.889302492141724,2.2427725791931152,0.646530032157898,1.588984727859497,0.0,0.0,0.0,91.80718231201172,113.0,3.987036228179932,-0.0,1826.7630615234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077808856964112,0.3041053116321563,0.2738609611988067,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.42715784907341,0.3846866190433502,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.948256254196167,0.341409832239151,0.2387445569038391,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840218424797058,0.3820662498474121,0.3614803850650787,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630735874176025,0.2621028125286102,1.1798737049102783,291.057373046875,291.0260009765625,289.25,286.95709228515625,293.06060791015625,297.33355712890625,291.05767822265625,1.0,0.526004433631897,1.0,1.0,0.2765493392944336,1.0,-2.927954196929932,2.272557258605957,0.6553968191146851,1.609789252281189,0.0,0.0,0.0,95.93499755859376,131.0,3.3509552478790283,-0.0,1909.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077808856964112,0.3041053116321563,0.2738609611988067,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.42715784907341,0.3846866190433502,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.948256254196167,0.341409832239151,0.2387445569038391,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840218424797058,0.3820662498474121,0.3614803850650787,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630735874176025,0.2621028125286102,1.1798737049102783,291.057373046875,291.0260009765625,289.25,286.95709228515625,293.06060791015625,297.33355712890625,291.05767822265625,1.0,0.526004433631897,1.0,1.0,0.2765493392944336,1.0,-2.927954196929932,2.272557258605957,0.6553968191146851,1.609789252281189,0.0,0.0,0.0,95.93499755859376,131.0,3.3509552478790283,-0.0,1909.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823930025100708,0.305969089269638,0.2758595049381256,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.991598904132843,0.4293395280838012,0.4065649807453155,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195348024368286,0.344324380159378,0.2410337626934051,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958893358707428,0.3849669992923736,0.3645645678043365,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410627245903015,0.2642503380775451,1.1912944316864014,291.0592956542969,291.0260009765625,289.25,286.9564819335937,293.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387985110282898,1.0,1.0,0.2752906084060669,1.0,-2.9760146141052246,2.309946298599243,0.666068434715271,1.6369388103485107,0.0,0.0,0.0,105.5886688232422,149.0,2.176856517791748,-0.0,2038.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823930025100708,0.305969089269638,0.2758595049381256,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.991598904132843,0.4293395280838012,0.4065649807453155,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195348024368286,0.344324380159378,0.2410337626934051,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958893358707428,0.3849669992923736,0.3645645678043365,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410627245903015,0.2642503380775451,1.1912944316864014,291.0592956542969,291.0260009765625,289.25,286.9564819335937,293.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387985110282898,1.0,1.0,0.2752906084060669,1.0,-2.9760146141052246,2.309946298599243,0.666068434715271,1.6369388103485107,0.0,0.0,0.0,105.5886688232422,149.0,2.176856517791748,-0.0,2038.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451521992683411,0.3076027035713196,0.2779242694377899,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.950855314731598,0.4311089813709259,0.4087176322937011,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788551688194275,0.3469788134098053,0.2433528304100036,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130803346633912,0.3876080811023712,0.3676890432834625,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076336979866028,0.2660352885723114,1.202437400817871,291.05572509765625,291.0260009765625,289.25,286.95538330078125,293.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522513389587402,1.0,1.0,0.2740318775177002,1.0,-3.0018749237060547,2.3318774700164795,0.6699973940849304,1.6530147790908811,0.0,0.0,0.0,121.6161880493164,167.0,-3.327583312988281,-0.0,2164.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451521992683411,0.3076027035713196,0.2779242694377899,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.950855314731598,0.4311089813709259,0.4087176322937011,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788551688194275,0.3469788134098053,0.2433528304100036,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130803346633912,0.3876080811023712,0.3676890432834625,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076336979866028,0.2660352885723114,1.202437400817871,291.05572509765625,291.0260009765625,289.25,286.95538330078125,293.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522513389587402,1.0,1.0,0.2740318775177002,1.0,-3.0018749237060547,2.3318774700164795,0.6699973940849304,1.6530147790908811,0.0,0.0,0.0,121.6161880493164,167.0,-3.327583312988281,-0.0,2164.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300774097442627,0.3083652555942535,0.2789223194122314,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.930145800113678,0.432152509689331,0.4099750220775604,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623949885368347,0.3482415378093719,0.2444784194231033,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949107527732849,0.3888644576072693,0.3692058026790619,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921388149261475,0.2668313682079315,1.2076373100280762,291.05328369140625,291.0260009765625,289.25,286.9546203613281,293.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590977668762207,1.0,1.0,0.2734024822711944,1.0,-3.0140140056610107,2.3422930240631104,0.6717211604118347,1.6607569456100464,0.0,0.0,0.0,130.17782592773438,167.0,-4.919506549835205,-0.0,2229.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.816661536693573,0.3090995550155639,0.2799012660980224,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.911538302898407,0.4332457482814789,0.4113042950630188,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.848130464553833,0.3494698405265808,0.2455846965312957,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792336583137512,0.39008629322052,0.3706964552402496,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782885432243347,0.2675749659538269,1.21262788772583,291.0507507324219,291.0260009765625,289.25,286.95379638671875,293.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659716129302979,1.0,1.0,0.2728088200092315,1.0,-3.0259106159210205,2.352449655532837,0.6734609007835388,1.6682960987091064,0.0,0.0,0.0,138.95046997070312,170.0,-5.885708332061768,-0.0,2296.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010566830635071,0.3105094134807586,0.2815793454647064,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931441903114319,0.4355044662952423,0.4138261973857879,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.833237886428833,0.3518478870391845,0.2475664168596267,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625598549842834,0.3924487233161926,0.3733637630939483,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634185552597046,0.2689352333545685,1.2209011316299438,291.0452880859375,291.0260009765625,289.25,286.9518127441406,293.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752324461936951,1.0,1.0,0.271621435880661,1.0,-3.046499013900757,2.3705079555511475,0.6759910583496094,1.6818817853927612,0.0,0.0,0.0,150.56163024902344,173.0,-7.281752586364746,-0.0,2394.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010566830635071,0.3105094134807586,0.2815793454647064,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931441903114319,0.4355044662952423,0.4138261973857879,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.833237886428833,0.3518478870391845,0.2475664168596267,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625598549842834,0.3924487233161926,0.3733637630939483,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634185552597046,0.2689352333545685,1.2209011316299438,291.0452880859375,291.0260009765625,289.25,286.9518127441406,293.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752324461936951,1.0,1.0,0.271621435880661,1.0,-3.046499013900757,2.3705079555511475,0.6759910583496094,1.6818817853927612,0.0,0.0,0.0,150.56163024902344,173.0,-7.281752586364746,-0.0,2394.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919135689735413,0.3118804693222046,0.2830808758735657,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831357359886169,0.4378058016300201,0.4162627458572387,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.82513827085495,0.3541611135005951,0.2493921071290969,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534890413284302,0.3947403132915497,0.3758147060871124,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551804184913635,0.2701769769191742,1.227913737297058,291.03912353515625,291.0260009765625,289.25,286.94952392578125,293.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821872353553772,1.0,1.0,0.2704340517520904,1.0,-3.0648069381713867,2.386990785598755,0.6778160929679871,1.6943703889846802,0.0,0.0,0.0,158.5238037109375,176.0,-8.305400848388672,-0.0,2469.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
