time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919135689735413,0.3118804693222046,0.2830808758735657,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831357359886169,0.4378058016300201,0.4162627458572387,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.82513827085495,0.3541611135005951,0.2493921071290969,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534890413284302,0.3947403132915497,0.3758147060871124,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551804184913635,0.2701769769191742,1.227913737297058,291.03912353515625,291.0260009765625,289.25,286.94952392578125,293.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821872353553772,1.0,1.0,0.2704340517520904,1.0,-3.0648069381713867,2.386990785598755,0.6778160929679871,1.6943703889846802,0.0,0.0,0.0,158.5238037109375,176.0,-8.305400848388672,-0.0,2469.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861317992210388,0.3132338225841522,0.2844867706298828,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769550323486328,0.4401164948940277,0.4186340570449829,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201645016670227,0.3564360737800598,0.2511282861232757,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479562997817993,0.3969875276088714,0.3781387209892273,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500215172767639,0.2713401317596435,1.234159231185913,291.0350952148437,291.0260009765625,289.25,286.9469909667969,293.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877609848976135,1.0,1.0,0.2698401212692261,1.0,-3.081738948822021,2.400812149047852,0.6809267997741699,1.7045027017593384,0.0,0.0,0.0,164.44483947753906,164.0,-5.966388702392578,-0.0,2532.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861317992210388,0.3132338225841522,0.2844867706298828,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769550323486328,0.4401164948940277,0.4186340570449829,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201645016670227,0.3564360737800598,0.2511282861232757,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479562997817993,0.3969875276088714,0.3781387209892273,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500215172767639,0.2713401317596435,1.234159231185913,291.0350952148437,291.0260009765625,289.25,286.9469909667969,293.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877609848976135,1.0,1.0,0.2698401212692261,1.0,-3.081738948822021,2.400812149047852,0.6809267997741699,1.7045027017593384,0.0,0.0,0.0,164.44483947753906,164.0,-5.966388702392578,-0.0,2532.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.790261447429657,0.3145977556705475,0.2856141328811645,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818259835243225,0.4424363076686859,0.4207169115543365,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246053457260132,0.358702003955841,0.2526343166828155,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525097370147705,0.399217814207077,0.3801444470882416,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536656260490417,0.2724612057209015,1.2387694120407104,291.0320739746094,291.0260009765625,289.25,286.9443054199219,293.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881184935569763,1.0,1.0,0.2692461907863617,1.0,-3.095367431640625,2.4122426509857178,0.6831247806549072,1.7130227088928225,0.0,0.0,0.0,162.72634887695312,152.0,-4.788252830505371,-0.0,2550.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.790261447429657,0.3145977556705475,0.2856141328811645,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818259835243225,0.4424363076686859,0.4207169115543365,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246053457260132,0.358702003955841,0.2526343166828155,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525097370147705,0.399217814207077,0.3801444470882416,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536656260490417,0.2724612057209015,1.2387694120407104,291.0320739746094,291.0260009765625,289.25,286.9443054199219,293.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881184935569763,1.0,1.0,0.2692461907863617,1.0,-3.095367431640625,2.4122426509857178,0.6831247806549072,1.7130227088928225,0.0,0.0,0.0,162.72634887695312,152.0,-4.788252830505371,-0.0,2550.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949262261390686,0.3152930438518524,0.2861175835132599,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871741890907288,0.4436035454273224,0.4216902554035187,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292698264122009,0.359840989112854,0.253335177898407,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574760556221008,0.4003353714942932,0.3810734152793884,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578308582305908,0.2730188369750976,1.240694284439087,291.0305480957031,291.0260009765625,289.25,286.9429016113281,293.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872182846069336,1.0,1.0,0.2689492106437683,1.0,-3.101417303085327,2.41742205619812,0.6839951872825623,1.7169008255004885,0.0,0.0,0.0,159.95777893066406,152.0,-4.570230007171631,-0.0,2547.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008862733840942,0.3159973919391632,0.2865995466709137,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939957022666931,0.444775640964508,0.422637015581131,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351709842681885,0.3609852492809295,0.2540164589881897,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638497591018677,0.4014559984207153,0.3819737136363983,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632216811180115,0.2735778391361236,1.2424732446670532,291.029541015625,291.0260009765625,289.25,286.9414978027344,293.0285949707031,297.30816650390625,291.029541015625,1.0,0.58583664894104,1.0,1.0,0.2688494622707367,1.0,-3.107175827026367,2.421842336654663,0.6853334307670593,1.7200838327407837,0.0,0.0,0.0,156.3914031982422,140.0,-3.5037403106689453,-0.0,2539.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158931732177734,0.3174384832382202,0.2875292897224426,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.912113070487976,0.4471396803855896,0.4244824349880218,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506226539611816,0.3632968068122864,0.2553452551364898,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806357979774475,0.4037137329578399,0.3837223649024963,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775238752365112,0.2747091948986053,1.2457668781280518,291.0289001464844,291.0260009765625,289.25,286.9386901855469,293.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820697546005249,1.0,1.0,0.2686499953269958,1.0,-3.1181728839874268,2.430241346359253,0.6879314184188843,1.726117730140686,0.0,0.0,0.0,147.580078125,128.0,-1.611839771270752,-0.0,2513.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158931732177734,0.3174384832382202,0.2875292897224426,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.912113070487976,0.4471396803855896,0.4244824349880218,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506226539611816,0.3632968068122864,0.2553452551364898,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806357979774475,0.4037137329578399,0.3837223649024963,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775238752365112,0.2747091948986053,1.2457668781280518,291.0289001464844,291.0260009765625,289.25,286.9386901855469,293.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820697546005249,1.0,1.0,0.2686499953269958,1.0,-3.1181728839874268,2.430241346359253,0.6879314184188843,1.726117730140686,0.0,0.0,0.0,147.580078125,128.0,-1.611839771270752,-0.0,2513.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343052268028259,0.318912923336029,0.2884393334388733,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380341172218324,0.4495234191417694,0.4262932240962982,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714730739593506,0.3656338155269623,0.2566521763801574,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028750658035278,0.4059892892837524,0.3854339122772217,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965977191925049,0.2758594155311584,1.2488830089569092,291.02862548828125,291.0260009765625,289.25,286.9359130859375,293.0286865234375,297.30487060546875,291.0286560058594,1.0,0.577462911605835,1.0,1.0,0.2684504985809326,1.0,-3.128819942474365,2.438396453857422,0.6904236078262329,1.731980562210083,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147348523139954,-0.0,2479.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343052268028259,0.318912923336029,0.2884393334388733,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380341172218324,0.4495234191417694,0.4262932240962982,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714730739593506,0.3656338155269623,0.2566521763801574,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028750658035278,0.4059892892837524,0.3854339122772217,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965977191925049,0.2758594155311584,1.2488830089569092,291.02862548828125,291.0260009765625,289.25,286.9359130859375,293.0286865234375,297.30487060546875,291.0286560058594,1.0,0.577462911605835,1.0,1.0,0.2684504985809326,1.0,-3.128819942474365,2.438396453857422,0.6904236078262329,1.731980562210083,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147348523139954,-0.0,2479.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582411408424377,0.3204094767570495,0.2893420755863189,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.96877920627594,0.4519187808036804,0.4280857145786285,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987941741943359,0.3679893314838409,0.2579502463340759,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340728521347046,0.4082764387130737,0.3871268332004547,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201155662536621,0.2770256996154785,1.2519285678863523,291.02899169921875,291.0260009765625,289.25,286.9332580566406,293.029541015625,297.3037414550781,291.029052734375,1.0,0.5723916888237,1.0,1.0,0.2683545053005218,1.0,-3.1393184661865234,2.446146011352539,0.69317227602005,1.7374684810638428,0.0,0.0,0.0,126.34889221191406,104.0,0.251093327999115,-0.0,2440.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582411408424377,0.3204094767570495,0.2893420755863189,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.96877920627594,0.4519187808036804,0.4280857145786285,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987941741943359,0.3679893314838409,0.2579502463340759,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340728521347046,0.4082764387130737,0.3871268332004547,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201155662536621,0.2770256996154785,1.2519285678863523,291.02899169921875,291.0260009765625,289.25,286.9332580566406,293.029541015625,297.3037414550781,291.029052734375,1.0,0.5723916888237,1.0,1.0,0.2683545053005218,1.0,-3.1393184661865234,2.446146011352539,0.69317227602005,1.7374684810638428,0.0,0.0,0.0,126.34889221191406,104.0,0.251093327999115,-0.0,2440.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903082609176636,0.3219186067581177,0.2902493178844452,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.454341173171997,0.4296037852764129,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368814826011658,0.3703562617301941,0.2592505514621734,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717709422111512,0.4105683863162994,0.3888165056705475,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484110236167908,0.2782021164894104,1.254982352256775,291.0297241210937,291.0260009765625,289.25,286.9307861328125,293.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670084357261658,1.0,1.0,0.2682585418224334,1.0,-3.1487865447998047,2.45314884185791,0.6956376433372498,1.742490530014038,0.0,0.0,0.0,115.04011535644533,107.0,0.7580381035804749,-0.0,2398.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903082609176636,0.3219186067581177,0.2902493178844452,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.454341173171997,0.4296037852764129,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368814826011658,0.3703562617301941,0.2592505514621734,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717709422111512,0.4105683863162994,0.3888165056705475,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484110236167908,0.2782021164894104,1.254982352256775,291.0297241210937,291.0260009765625,289.25,286.9307861328125,293.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670084357261658,1.0,1.0,0.2682585418224334,1.0,-3.1487865447998047,2.45314884185791,0.6956376433372498,1.742490530014038,0.0,0.0,0.0,115.04011535644533,107.0,0.7580381035804749,-0.0,2398.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971874117851257,0.3226504921913147,0.2908401489257812,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557708501815796,0.4225361049175262,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452382922172546,0.3715181946754455,0.2600077390670776,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787216186523438,0.4116910696029663,0.3898043036460876,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545042872428894,0.2787685394287109,1.2571938037872314,291.0299377441406,291.0260009765625,289.25,286.9296569824219,293.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656660199165344,1.0,1.0,0.2682105302810669,1.0,-3.146449327468872,2.451610803604126,0.6948383450508118,1.7416456937789917,0.0,0.0,0.0,112.96581268310548,107.0,0.224867358803749,-0.0,2382.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018360376358032,0.3233754634857178,0.2914452254772186,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4575473070144653,0.4170953631401062,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508469700813292,0.3726761043071747,0.2607775032520294,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832108616828918,0.4128093719482422,0.390808641910553,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586453795433044,0.2793327569961548,1.25948965549469,291.0294494628906,291.0260009765625,289.25,286.9285888671875,293.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648694038391113,1.0,1.0,0.2681351006031036,1.0,-3.145561933517456,2.4512035846710205,0.6943583488464355,1.7414394617080688,0.0,0.0,0.0,111.70762634277344,125.0,-0.3662575185298919,-0.0,2373.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972697854042053,0.3248519599437713,0.292824923992157,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609227776527405,0.425305962562561,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462443590164183,0.3750288188457489,0.2624551355838775,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792037010192872,0.4150821566581726,0.393002986907959,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544113039970398,0.2805080115795135,1.2650123834609983,291.03009033203125,291.0260009765625,289.25,286.9267578125,293.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702270865440369,1.0,1.0,0.2679842114448547,1.0,-3.168349504470825,2.4679172039031982,0.7004323601722717,1.7526586055755615,0.0,0.0,0.0,114.4859619140625,143.0,1.5755136013031006,-0.0,2432.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972697854042053,0.3248519599437713,0.292824923992157,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609227776527405,0.425305962562561,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462443590164183,0.3750288188457489,0.2624551355838775,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792037010192872,0.4150821566581726,0.393002986907959,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544113039970398,0.2805080115795135,1.2650123834609983,291.03009033203125,291.0260009765625,289.25,286.9267578125,293.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702270865440369,1.0,1.0,0.2679842114448547,1.0,-3.168349504470825,2.4679172039031982,0.7004323601722717,1.7526586055755615,0.0,0.0,0.0,114.4859619140625,143.0,1.5755136013031006,-0.0,2432.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757211565971375,0.3262766897678375,0.2944192588329315,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.988320529460907,0.4627425670623779,0.4382417500019073,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212231040000916,0.3773445785045624,0.264309823513031,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568069577217102,0.4173173606395721,0.3954362571239471,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352376222610474,0.2816443741321563,1.2716917991638184,291.03375244140625,291.0260009765625,289.25,286.92529296875,293.03570556640625,297.3031005859375,291.0339050292969,1.0,0.580007016658783,1.0,1.0,0.2678333222866058,1.0,-3.1990249156951904,2.4901626110076904,0.7088624835014343,1.7683149576187134,0.0,0.0,0.0,123.793212890625,161.0,3.591561317443848,-0.0,2542.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757211565971375,0.3262766897678375,0.2944192588329315,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.988320529460907,0.4627425670623779,0.4382417500019073,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212231040000916,0.3773445785045624,0.264309823513031,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568069577217102,0.4173173606395721,0.3954362571239471,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352376222610474,0.2816443741321563,1.2716917991638184,291.03375244140625,291.0260009765625,289.25,286.92529296875,293.03570556640625,297.3031005859375,291.0339050292969,1.0,0.580007016658783,1.0,1.0,0.2678333222866058,1.0,-3.1990249156951904,2.4901626110076904,0.7088624835014343,1.7683149576187134,0.0,0.0,0.0,123.793212890625,161.0,3.591561317443848,-0.0,2542.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460832834243774,0.3275763094425201,0.296121597290039,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559035301208496,0.4645002484321594,0.4403634369373321,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878960013389587,0.3795483410358429,0.2662582695484161,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198195338249208,0.4194411933422088,0.397997111082077,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080887794494629,0.2826519608497619,1.2789018154144287,291.0347595214844,291.0260009765625,289.25,286.9243469238281,293.0360717773437,297.298828125,291.0348815917969,1.0,0.5910682082176208,1.0,1.0,0.2675952315330505,1.0,-3.217714071273804,2.504179239273072,0.7135348320007324,1.7782074213027954,0.0,0.0,0.0,138.4984893798828,179.0,1.9984002113342283,-0.0,2660.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460832834243774,0.3275763094425201,0.296121597290039,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559035301208496,0.4645002484321594,0.4403634369373321,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878960013389587,0.3795483410358429,0.2662582695484161,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198195338249208,0.4194411933422088,0.397997111082077,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080887794494629,0.2826519608497619,1.2789018154144287,291.0347595214844,291.0260009765625,289.25,286.9243469238281,293.0360717773437,297.298828125,291.0348815917969,1.0,0.5910682082176208,1.0,1.0,0.2675952315330505,1.0,-3.217714071273804,2.504179239273072,0.7135348320007324,1.7782074213027954,0.0,0.0,0.0,138.4984893798828,179.0,1.9984002113342283,-0.0,2660.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214976191520691,0.3287979960441589,0.2978103160858154,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222152829170228,0.466440349817276,0.4427633881568908,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.860597550868988,0.3816819489002228,0.268202543258667,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895701169967651,0.4214942157268524,0.4005521237850189,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824176549911499,0.2835762202739715,1.286022424697876,291.0355224609375,291.0260009765625,289.25,286.9239501953125,293.0365905761719,297.2952575683594,291.0356140136719,1.0,0.602896511554718,1.0,1.0,0.2673571407794952,1.0,-3.236602783203125,2.5183560848236084,0.7182467579841614,1.788212776184082,0.0,0.0,0.0,154.84841918945312,197.0,1.3138293027877808,-0.0,2788.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214976191520691,0.3287979960441589,0.2978103160858154,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222152829170228,0.466440349817276,0.4427633881568908,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.860597550868988,0.3816819489002228,0.268202543258667,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895701169967651,0.4214942157268524,0.4005521237850189,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824176549911499,0.2835762202739715,1.286022424697876,291.0355224609375,291.0260009765625,289.25,286.9239501953125,293.0365905761719,297.2952575683594,291.0356140136719,1.0,0.602896511554718,1.0,1.0,0.2673571407794952,1.0,-3.236602783203125,2.5183560848236084,0.7182467579841614,1.788212776184082,0.0,0.0,0.0,154.84841918945312,197.0,1.3138293027877808,-0.0,2788.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104152679443359,0.3293839395046234,0.2986459136009216,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074720144271852,0.4674349427223205,0.4440119862556457,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489571213722229,0.3827254474163055,0.2691692411899566,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768373131752014,0.4224966764450073,0.4018217623233795,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711600065231323,0.2840104401111603,1.2895269393920898,291.0358581542969,291.0260009765625,289.25,286.9239807128906,293.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089509129524231,1.0,1.0,0.2672381103038788,1.0,-3.246012210845948,2.525423049926758,0.7205891609191895,1.793201208114624,0.0,0.0,0.0,163.41514587402344,197.0,1.126897931098938,-0.0,2855.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995738983154297,0.3299542367458343,0.2994740307331085,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950563669204712,0.4684325754642486,0.4452745914459228,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385211229324341,0.383754014968872,0.2701306641101837,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653063178062439,0.4234836101531982,0.4030837118625641,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609851956367493,0.2844269275665283,1.2929840087890625,291.0359191894531,291.0260009765625,289.25,286.9241943359375,293.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150460839271545,1.0,1.0,0.2670428454875946,1.0,-3.255357265472412,2.5326690673828125,0.7226883172988892,1.7983813285827637,0.0,0.0,0.0,172.16038513183594,200.0,0.6181942224502563,-0.0,2923.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875142693519592,0.3310617804527282,0.3008645474910736,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817247748374939,0.4704199135303497,0.4475536048412323,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274600505828857,0.3857758343219757,0.2718465924263,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530528545379639,0.4254181981086731,0.4053246974945068,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500215172767639,0.2852165102958679,1.2985334396362305,291.0353698730469,291.0260009765625,289.25,286.92510986328125,293.035400390625,297.2886047363281,291.035400390625,1.0,0.6229345798492432,1.0,1.0,0.2666523456573486,1.0,-3.271205425262451,2.5451691150665283,0.7260363698005676,1.8074331283569336,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047165751457214,-0.0,3019.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875142693519592,0.3310617804527282,0.3008645474910736,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817247748374939,0.4704199135303497,0.4475536048412323,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274600505828857,0.3857758343219757,0.2718465924263,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530528545379639,0.4254181981086731,0.4053246974945068,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500215172767639,0.2852165102958679,1.2985334396362305,291.0353698730469,291.0260009765625,289.25,286.92510986328125,293.035400390625,297.2886047363281,291.035400390625,1.0,0.6229345798492432,1.0,1.0,0.2666523456573486,1.0,-3.271205425262451,2.5451691150665283,0.7260363698005676,1.8074331283569336,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047165751457214,-0.0,3019.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806685566902161,0.3321556448936462,0.3021006286144256,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.874309241771698,0.4724013209342956,0.4496837854385376,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213554620742798,0.3877768218517303,0.273437887430191,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463398814201355,0.4273246526718139,0.4073903858661651,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438514232635498,0.2859767079353332,1.303238868713379,291.0342712402344,291.0260009765625,289.25,286.92681884765625,293.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287461519241333,1.0,1.0,0.2662618458271026,1.0,-3.285310745239258,2.5564424991607666,0.728868305683136,1.815606474876404,0.0,0.0,0.0,190.87535095214844,191.0,-1.2673875093460083,-0.0,3092.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806685566902161,0.3321556448936462,0.3021006286144256,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.874309241771698,0.4724013209342956,0.4496837854385376,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213554620742798,0.3877768218517303,0.273437887430191,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463398814201355,0.4273246526718139,0.4073903858661651,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438514232635498,0.2859767079353332,1.303238868713379,291.0342712402344,291.0260009765625,289.25,286.92681884765625,293.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287461519241333,1.0,1.0,0.2662618458271026,1.0,-3.285310745239258,2.5564424991607666,0.728868305683136,1.815606474876404,0.0,0.0,0.0,190.87535095214844,191.0,-1.2673875093460083,-0.0,3092.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.783288836479187,0.3332529962062835,0.3030157089233398,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774993419647217,0.4743766784667969,0.4514713585376739,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243468403816223,0.3897717595100403,0.2747737169265747,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.849324107170105,0.4292161762714386,0.4091026484966278,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459965944290161,0.2867256999015808,1.3062779903411863,291.0329895019531,291.0260009765625,289.25,286.92938232421875,293.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290724873542786,1.0,1.0,0.2659104168415069,1.0,-3.2958860397338867,2.565082311630249,0.7308037281036377,1.8219741582870483,0.0,0.0,0.0,189.7268981933593,179.0,-1.7441059350967407,-0.0,3109.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.783288836479187,0.3332529962062835,0.3030157089233398,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774993419647217,0.4743766784667969,0.4514713585376739,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243468403816223,0.3897717595100403,0.2747737169265747,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.849324107170105,0.4292161762714386,0.4091026484966278,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459965944290161,0.2867256999015808,1.3062779903411863,291.0329895019531,291.0260009765625,289.25,286.92938232421875,293.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290724873542786,1.0,1.0,0.2659104168415069,1.0,-3.2958860397338867,2.565082311630249,0.7308037281036377,1.8219741582870483,0.0,0.0,0.0,189.7268981933593,179.0,-1.7441059350967407,-0.0,3109.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916602492332458,0.3343831300735473,0.3037710785865783,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871489763259888,0.4763646721839905,0.4530729651451111,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328202962875366,0.3917876482009887,0.2759768962860107,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582706451416016,0.4311181604862213,0.410625547170639,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532393336296082,0.2874953150749206,1.3084561824798584,291.0313720703125,291.0260009765625,289.25,286.932861328125,293.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267102956771851,1.0,1.0,0.2655589878559112,1.0,-3.304619550704956,2.572415590286255,0.7322038412094116,1.8274002075195312,0.0,0.0,0.0,183.5587310791016,167.0,-2.137969255447388,-0.0,3093.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916602492332458,0.3343831300735473,0.3037710785865783,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871489763259888,0.4763646721839905,0.4530729651451111,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328202962875366,0.3917876482009887,0.2759768962860107,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582706451416016,0.4311181604862213,0.410625547170639,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532393336296082,0.2874953150749206,1.3084561824798584,291.0313720703125,291.0260009765625,289.25,286.932861328125,293.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267102956771851,1.0,1.0,0.2655589878559112,1.0,-3.304619550704956,2.572415590286255,0.7322038412094116,1.8274002075195312,0.0,0.0,0.0,183.5587310791016,167.0,-2.137969255447388,-0.0,3093.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974035739898682,0.334959477186203,0.3041189908981323,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937442898750305,0.4773629903793335,0.4538355469703674,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.838568925857544,0.3928037285804748,0.2765528261661529,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644381165504456,0.4320737719535827,0.4113487899303436,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583116888999939,0.2878903150558471,1.3093870878219604,291.030517578125,291.0260009765625,289.25,286.9349670410156,293.0296630859375,297.2796630859375,291.0304870605469,1.0,0.6249119639396667,1.0,1.0,0.2653832733631134,1.0,-3.3086371421813965,2.575835704803467,0.7328014969825745,1.8299386501312256,0.0,0.0,0.0,179.37884521484375,167.0,-2.269300937652588,-0.0,3078.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
