time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040139675140381,0.3355418443679809,0.3044554591178894,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.90133935213089,0.4783634841442108,0.4545821845531463,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.845233142375946,0.3938245475292206,0.2771187722682953,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716113567352295,0.4330319762229919,0.4120564460754394,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.764252245426178,0.2882920205593109,1.310261845588684,291.02984619140625,291.0260009765625,289.25,286.93731689453125,293.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228510141372681,1.0,1.0,0.2652827203273773,1.0,-3.312523603439331,2.578941583633423,0.7335819602012634,1.8321901559829712,0.0,0.0,0.0,174.73289489746094,155.0,-2.0064122676849365,-0.0,3060.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190590143203735,0.3367235362529754,0.3051084578037262,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.920734405517578,0.4803711771965027,0.4560442566871643,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614553809165955,0.3958805799484253,0.2782329320907593,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889527320861816,0.4349566400051117,0.4134418964385986,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787558436393738,0.2891162633895874,1.311926007270813,291.02899169921875,291.0260009765625,289.25,286.9428405761719,293.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181871294975281,1.0,1.0,0.2650815844535827,1.0,-3.3200745582580566,2.5849671363830566,0.7351073622703552,1.836548089981079,0.0,0.0,0.0,164.47752380371094,143.0,-1.4316521883010864,-0.0,3019.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190590143203735,0.3367235362529754,0.3051084578037262,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.920734405517578,0.4803711771965027,0.4560442566871643,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614553809165955,0.3958805799484253,0.2782329320907593,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889527320861816,0.4349566400051117,0.4134418964385986,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787558436393738,0.2891162633895874,1.311926007270813,291.02899169921875,291.0260009765625,289.25,286.9428405761719,293.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181871294975281,1.0,1.0,0.2650815844535827,1.0,-3.3200745582580566,2.5849671363830566,0.7351073622703552,1.836548089981079,0.0,0.0,0.0,164.47752380371094,143.0,-1.4316521883010864,-0.0,3019.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366570472717285,0.3379198908805847,0.305747240781784,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456766247749328,0.4823824167251587,0.4574801325798034,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819972276687622,0.3979501724243164,0.2793347835540771,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.910743236541748,0.4368873238563537,0.4148033857345581,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969313859939575,0.2899641394615173,1.3135546445846558,291.0282287597656,291.0260009765625,289.25,286.94952392578125,293.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130748391151428,1.0,1.0,0.2648804783821106,1.0,-3.3274905681610107,2.590900182723999,0.7365903258323669,1.8408349752426147,0.0,0.0,0.0,153.42926025390625,131.0,-1.156848669052124,-0.0,2972.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366570472717285,0.3379198908805847,0.305747240781784,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456766247749328,0.4823824167251587,0.4574801325798034,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819972276687622,0.3979501724243164,0.2793347835540771,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.910743236541748,0.4368873238563537,0.4148033857345581,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969313859939575,0.2899641394615173,1.3135546445846558,291.0282287597656,291.0260009765625,289.25,286.94952392578125,293.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130748391151428,1.0,1.0,0.2648804783821106,1.0,-3.3274905681610107,2.590900182723999,0.7365903258323669,1.8408349752426147,0.0,0.0,0.0,153.42926025390625,131.0,-1.156848669052124,-0.0,2972.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.858755886554718,0.3391224443912506,0.3063775300979614,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732022881507874,0.4843908250331878,0.4588980972766876,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076786041259766,0.4000267088413238,0.2804301977157593,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401772618293762,0.4388179779052734,0.4161495566368103,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185490369796753,0.2908297479152679,1.3151898384094238,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,293.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077165603637695,1.0,1.0,0.2647884488105774,1.0,-3.3348567485809326,2.596466064453125,0.7383905649185181,1.8447606563568115,0.0,0.0,0.0,141.95550537109375,119.0,-1.2971023321151731,-0.0,2923.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.858755886554718,0.3391224443912506,0.3063775300979614,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732022881507874,0.4843908250331878,0.4588980972766876,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076786041259766,0.4000267088413238,0.2804301977157593,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401772618293762,0.4388179779052734,0.4161495566368103,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185490369796753,0.2908297479152679,1.3151898384094238,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,293.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077165603637695,1.0,1.0,0.2647884488105774,1.0,-3.3348567485809326,2.596466064453125,0.7383905649185181,1.8447606563568115,0.0,0.0,0.0,141.95550537109375,119.0,-1.2971023321151731,-0.0,2923.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871928453445435,0.3403151333332062,0.3070025146007538,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863888621330261,0.4596847891807556,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426621794700624,0.4020956456661224,0.2815227508544922,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732574820518494,0.4407345950603485,0.417485624551773,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434941172599792,0.2917009592056274,1.3168623447418213,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,293.0233459472656,297.2742614746094,291.02490234375,1.0,0.602176308631897,1.0,1.0,0.2646964192390442,1.0,-3.3414156436920166,2.6014323234558105,0.7399832606315613,1.8483672142028809,0.0,0.0,0.0,130.3997344970703,122.0,-3.062262535095215,-0.0,2871.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871928453445435,0.3403151333332062,0.3070025146007538,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863888621330261,0.4596847891807556,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426621794700624,0.4020956456661224,0.2815227508544922,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732574820518494,0.4407345950603485,0.417485624551773,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434941172599792,0.2917009592056274,1.3168623447418213,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,293.0233459472656,297.2742614746094,291.02490234375,1.0,0.602176308631897,1.0,1.0,0.2646964192390442,1.0,-3.3414156436920166,2.6014323234558105,0.7399832606315613,1.8483672142028809,0.0,0.0,0.0,130.3997344970703,122.0,-3.062262535095215,-0.0,2871.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928201794624329,0.3408759534358978,0.3074472844600677,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4876027405261993,0.4530532658100128,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.94950270652771,0.4030970335006714,0.2821731269359588,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789578318595886,0.4416581988334656,0.4182928204536438,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483934998512268,0.292108803987503,1.3183887004852295,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,293.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007315516471863,1.0,1.0,0.2646504044532776,1.0,-3.337646007537842,2.598872423171997,0.7387737035751343,1.84673810005188,0.0,0.0,0.0,128.34085083007812,122.0,-4.965449333190918,-0.0,2851.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966683149337769,0.3414248526096344,0.3078984320163727,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891172051429748,0.448072612285614,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541559219360352,0.4040898978710174,0.2828304767608642,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.982720673084259,0.4425728917121887,0.4191089570522308,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517513871192932,0.2925136387348175,1.3199808597564695,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,293.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998470187187195,1.0,1.0,0.2648658752441406,1.0,-3.3358848094940186,2.596989393234253,0.7388955354690552,1.8452013731002808,0.0,0.0,0.0,127.05951690673828,140.0,-5.420433044433594,-0.0,2840.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917827010154724,0.3425403535366058,0.3089684844017029,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918897449970245,0.4568396210670471,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491953253746032,0.406104028224945,0.2842822670936584,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783532023429872,0.4444294273853302,0.4209251701831817,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473120927810669,0.2933688163757324,1.324127197265625,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,293.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049351692199707,1.0,1.0,0.2652968764305115,1.0,-3.3565914630889893,2.6104793548583984,0.7461122274398804,1.8535733222961424,0.0,0.0,0.0,130.06777954101562,158.0,-4.035138130187988,-0.0,2902.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917827010154724,0.3425403535366058,0.3089684844017029,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918897449970245,0.4568396210670471,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491953253746032,0.406104028224945,0.2842822670936584,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783532023429872,0.4444294273853302,0.4209251701831817,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473120927810669,0.2933688163757324,1.324127197265625,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,293.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049351692199707,1.0,1.0,0.2652968764305115,1.0,-3.3565914630889893,2.6104793548583984,0.7461122274398804,1.8535733222961424,0.0,0.0,0.0,130.06777954101562,158.0,-4.035138130187988,-0.0,2902.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707563877105713,0.3435688316822052,0.3102516829967499,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.986903727054596,0.4931989908218384,0.4672068059444427,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.924567461013794,0.4080471396446228,0.2859106659889221,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561598300933838,0.4462142288684845,0.4229795038700104,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288158774375916,0.2941636443138122,1.3294780254364014,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,293.0128173828125,297.2723083496094,291.0145874023437,1.0,0.614047110080719,1.0,1.0,0.2657278776168823,1.0,-3.381791591644287,2.6270740032196045,0.7547174096107483,1.864778995513916,0.0,0.0,0.0,140.1397705078125,176.0,-4.320056915283203,-0.0,3014.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707563877105713,0.3435688316822052,0.3102516829967499,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.986903727054596,0.4931989908218384,0.4672068059444427,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.924567461013794,0.4080471396446228,0.2859106659889221,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561598300933838,0.4462142288684845,0.4229795038700104,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288158774375916,0.2941636443138122,1.3294780254364014,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,293.0128173828125,297.2723083496094,291.0145874023437,1.0,0.614047110080719,1.0,1.0,0.2657278776168823,1.0,-3.381791591644287,2.6270740032196045,0.7547174096107483,1.864778995513916,0.0,0.0,0.0,140.1397705078125,176.0,-4.320056915283203,-0.0,3014.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439578413963318,0.3444717824459076,0.3116101920604706,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572790265083312,0.4945439994335174,0.4689601957798004,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934711217880249,0.4098767042160034,0.2876075804233551,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223394989967346,0.4478847980499267,0.4251266419887543,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037750720977783,0.2948371767997741,1.335249900817871,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,293.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242976188659668,1.0,1.0,0.2678107321262359,1.0,-3.396794319152832,2.6312577724456787,0.7655367255210876,1.8656095266342163,0.0,0.0,0.0,155.1300811767578,194.0,1.2347289323806765,-0.0,3135.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439578413963318,0.3444717824459076,0.3116101920604706,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572790265083312,0.4945439994335174,0.4689601957798004,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934711217880249,0.4098767042160034,0.2876075804233551,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223394989967346,0.4478847980499267,0.4251266419887543,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037750720977783,0.2948371767997741,1.335249900817871,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,293.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242976188659668,1.0,1.0,0.2678107321262359,1.0,-3.396794319152832,2.6312577724456787,0.7655367255210876,1.8656095266342163,0.0,0.0,0.0,155.1300811767578,194.0,1.2347289323806765,-0.0,3135.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214467763900757,0.3453380167484283,0.312981367111206,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264914393424988,0.496066004037857,0.4709762930870056,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680350184440613,0.4116722345352173,0.2893173694610595,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.89407879114151,0.4495186805725097,0.4272888302803039,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802873253822327,0.2954649627208709,1.3410464525222778,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,293.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352716088294983,1.0,1.0,0.2698935866355896,1.0,-3.412496328353882,2.63571572303772,0.7767806649208069,1.8665764331817627,0.0,0.0,0.0,171.59609985351562,212.0,3.871947765350342,-0.0,3266.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214467763900757,0.3453380167484283,0.312981367111206,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264914393424988,0.496066004037857,0.4709762930870056,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680350184440613,0.4116722345352173,0.2893173694610595,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.89407879114151,0.4495186805725097,0.4272888302803039,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802873253822327,0.2954649627208709,1.3410464525222778,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,293.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352716088294983,1.0,1.0,0.2698935866355896,1.0,-3.412496328353882,2.63571572303772,0.7767806649208069,1.8665764331817627,0.0,0.0,0.0,171.59609985351562,212.0,3.871947765350342,-0.0,3266.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112068772315979,0.3457552492618561,0.3136666119098663,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.9125489592552184,0.4968510568141937,0.4720308482646942,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569923043251038,0.4125547409057617,0.2901724576950073,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821874260902405,0.4503195881843567,0.4283694326877594,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699260711669922,0.2957627773284912,1.3439377546310425,291.021484375,291.12286376953125,289.171875,287.00885009765625,293.0238342285156,297.26287841796875,291.02166748046875,1.0,0.640892505645752,1.0,1.0,0.2709350287914276,1.0,-3.42039442062378,2.637958288192749,0.7824361324310303,1.8670662641525269,0.0,0.0,0.0,180.184799194336,212.0,4.198527812957764,-0.0,3334.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011558651924133,0.3461652100086212,0.3143489956855774,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005800485610962,0.4976429343223572,0.4730991423130035,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470119833946228,0.4134300351142883,0.2910254597663879,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713060021400452,0.4511125087738037,0.4294467270374298,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605038285255432,0.2960526943206787,1.346815586090088,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,293.03143310546875,297.2613525390625,291.0261535644531,1.0,0.646552562713623,1.0,1.0,0.2728695571422577,1.0,-3.4282829761505127,2.63746190071106,0.7908209562301636,1.8648306131362915,0.0,0.0,0.0,188.93115234375,215.0,8.664003372192383,-0.0,3404.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899977564811707,0.347016841173172,0.3154850304126739,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881648182868958,0.4992755949497223,0.4750204384326935,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365616798400879,0.4152050912380218,0.2925505936145782,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597617149353027,0.4527170062065124,0.4313520193099975,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504082918167114,0.2966436743736267,1.3513628244400024,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,293.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536885499954224,1.0,1.0,0.2767386138439178,1.0,-3.441559076309204,2.634242534637451,0.8073164820671082,1.858741044998169,0.0,0.0,0.0,199.90158081054688,218.0,15.753403663635254,-0.0,3499.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899977564811707,0.347016841173172,0.3154850304126739,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881648182868958,0.4992755949497223,0.4750204384326935,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365616798400879,0.4152050912380218,0.2925505936145782,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597617149353027,0.4527170062065124,0.4313520193099975,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504082918167114,0.2966436743736267,1.3513628244400024,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,293.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536885499954224,1.0,1.0,0.2767386138439178,1.0,-3.441559076309204,2.634242534637451,0.8073164820671082,1.858741044998169,0.0,0.0,0.0,199.90158081054688,218.0,15.753403663635254,-0.0,3499.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837342023849487,0.3479265570640564,0.3165327608585357,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.881303071975708,0.5009682178497314,0.4768548011779785,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309425711631775,0.4170270562171936,0.2939989864826202,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534868359565735,0.4543609619140625,0.4331460893154144,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447991967201233,0.2972776293754577,1.3553798198699951,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,293.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589053869247437,1.0,1.0,0.280607670545578,1.0,-3.4537575244903564,2.6301794052124023,0.8235781788825989,1.8520092964172363,0.0,0.0,0.0,207.0959014892578,221.0,18.336639404296875,-0.0,3571.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837342023849487,0.3479265570640564,0.3165327608585357,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.881303071975708,0.5009682178497314,0.4768548011779785,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309425711631775,0.4170270562171936,0.2939989864826202,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534868359565735,0.4543609619140625,0.4331460893154144,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447991967201233,0.2972776293754577,1.3553798198699951,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,293.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589053869247437,1.0,1.0,0.280607670545578,1.0,-3.4537575244903564,2.6301794052124023,0.8235781788825989,1.8520092964172363,0.0,0.0,0.0,207.0959014892578,221.0,18.336639404296875,-0.0,3571.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797908782958984,0.348881334066391,0.3175501227378845,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770534992218018,0.502701461315155,0.4786538183689117,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275502324104309,0.4188876152038574,0.2954183518886566,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496451377868652,0.4560373723506927,0.4348949790000915,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412627935409546,0.2979574203491211,1.359235405921936,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,293.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630769371986389,1.0,1.0,0.2848469316959381,1.0,-3.465593338012696,2.624603033065796,0.8409903049468994,1.8438352346420288,0.0,0.0,0.0,212.3347625732422,209.0,20.96562385559082,-0.0,3630.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797908782958984,0.348881334066391,0.3175501227378845,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770534992218018,0.502701461315155,0.4786538183689117,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275502324104309,0.4188876152038574,0.2954183518886566,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496451377868652,0.4560373723506927,0.4348949790000915,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412627935409546,0.2979574203491211,1.359235405921936,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,293.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630769371986389,1.0,1.0,0.2848469316959381,1.0,-3.465593338012696,2.624603033065796,0.8409903049468994,1.8438352346420288,0.0,0.0,0.0,212.3347625732422,209.0,20.96562385559082,-0.0,3630.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835731506347656,0.3498842418193817,0.3183160126209259,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815222382545471,0.5044716000556946,0.4801798462867737,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316451907157898,0.4207897484302521,0.2966381013393402,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538167476654053,0.4577476382255554,0.4363669753074646,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444567084312439,0.2986880838871002,1.3618485927581787,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,293.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624911427497864,1.0,1.0,0.2890861928462982,1.0,-3.4747350215911865,2.617016553878784,0.857718288898468,1.8342899084091189,0.0,0.0,0.0,209.6498107910156,197.0,21.893230438232425,-0.0,3636.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835731506347656,0.3498842418193817,0.3183160126209259,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815222382545471,0.5044716000556946,0.4801798462867737,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316451907157898,0.4207897484302521,0.2966381013393402,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538167476654053,0.4577476382255554,0.4363669753074646,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444567084312439,0.2986880838871002,1.3618485927581787,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,293.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624911427497864,1.0,1.0,0.2890861928462982,1.0,-3.4747350215911865,2.617016553878784,0.857718288898468,1.8342899084091189,0.0,0.0,0.0,209.6498107910156,197.0,21.893230438232425,-0.0,3636.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874119877815247,0.3504101634025574,0.3186506032943725,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.885956346988678,0.5053743720054626,0.4808858335018158,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355809450149536,0.421762079000473,0.2972080707550049,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579463958740234,0.4586204886436462,0.437045693397522,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.747768759727478,0.2990796864032745,1.362918734550476,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,293.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612856388092041,1.0,1.0,0.2912058234214782,1.0,-3.478775978088379,2.6128337383270264,0.8659422397613525,1.8292179107666016,0.0,0.0,0.0,206.4344940185547,197.0,21.98739242553711,-0.0,3627.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921819090843201,0.3509460389614105,0.3189698159694671,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914469480514526,0.5062834024429321,0.4815717339515686,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404407501220703,0.4227432310581207,0.2977649271488189,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630861639976501,0.4595002830028534,0.4377046227455139,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519319653511047,0.2994857728481293,1.3639237880706787,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,293.1040344238281,297.25592041015625,291.0981750488281,1.0,0.659690797328949,1.0,1.0,0.2924329340457916,1.0,-3.482656717300415,2.611291646957397,0.871364951133728,1.8268038034439087,0.0,0.0,0.0,202.47027587890625,185.0,17.374515533447266,-0.0,3613.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039949536323547,0.3519935607910156,0.3195475339889526,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.905072033405304,0.5080695748329163,0.4828714430332184,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.852592945098877,0.4246836602687835,0.2988317310810089,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759735226631165,0.4612340629100799,0.4389549493789673,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624881267547607,0.3003071546554565,1.3657554388046265,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,293.1055603027344,297.255859375,291.1023254394531,1.0,0.6556987166404724,1.0,1.0,0.2948871850967407,1.0,-3.489905834197998,2.60821270942688,0.8816931247711182,1.822073459625244,0.0,0.0,0.0,193.06658935546875,173.0,9.123764038085938,-0.0,3574.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039949536323547,0.3519935607910156,0.3195475339889526,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.905072033405304,0.5080695748329163,0.4828714430332184,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.852592945098877,0.4246836602687835,0.2988317310810089,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759735226631165,0.4612340629100799,0.4389549493789673,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624881267547607,0.3003071546554565,1.3657554388046265,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,293.1055603027344,297.255859375,291.1023254394531,1.0,0.6556987166404724,1.0,1.0,0.2948871850967407,1.0,-3.489905834197998,2.60821270942688,0.8816931247711182,1.822073459625244,0.0,0.0,0.0,193.06658935546875,173.0,9.123764038085938,-0.0,3574.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178911209106445,0.3530086576938629,0.3200523555278778,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233552813529968,0.5098137855529785,0.4840854108333587,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679126501083374,0.4265957176685333,0.2998446226119995,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920670747756958,0.4629323482513428,0.4401261210441589,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758674621582031,0.3011319935321808,1.367396354675293,291.10479736328125,291.1499938964844,289.0,287.065673828125,293.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510364413261414,1.0,1.0,0.2973414361476898,1.0,-3.4965741634368896,2.6047112941741943,0.8918629288673401,1.8170089721679688,0.0,0.0,0.0,182.48789978027344,161.0,5.157388687133789,-0.0,3527.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178911209106445,0.3530086576938629,0.3200523555278778,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233552813529968,0.5098137855529785,0.4840854108333587,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679126501083374,0.4265957176685333,0.2998446226119995,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920670747756958,0.4629323482513428,0.4401261210441589,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758674621582031,0.3011319935321808,1.367396354675293,291.10479736328125,291.1499938964844,289.0,287.065673828125,293.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510364413261414,1.0,1.0,0.2973414361476898,1.0,-3.4965741634368896,2.6047112941741943,0.8918629288673401,1.8170089721679688,0.0,0.0,0.0,182.48789978027344,161.0,5.157388687133789,-0.0,3527.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336232900619507,0.35398930311203,0.3205067813396454,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457234144210817,0.5115143656730652,0.4852376282215118,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866286873817444,0.4284771382808685,0.3008208572864532,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117665886878968,0.4645926654338836,0.4412407279014587,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921614646911621,0.3019520342350006,1.3689184188842771,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,293.10302734375,297.2548828125,291.1034851074219,1.0,0.6460004448890686,1.0,1.0,0.2991200685501098,1.0,-3.50285267829895,2.603097677230835,0.89975506067276,1.813872456550598,0.0,0.0,0.0,171.28880310058594,149.0,-0.2918049395084381,-0.0,3475.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
