time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336232900619507,0.35398930311203,0.3205067813396454,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457234144210817,0.5115143656730652,0.4852376282215118,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866286873817444,0.4284771382808685,0.3008208572864532,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117665886878968,0.4645926654338836,0.4412407279014587,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921614646911621,0.3019520342350006,1.3689184188842771,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,293.10302734375,297.2548828125,291.1034851074219,1.0,0.6460004448890686,1.0,1.0,0.2991200685501098,1.0,-3.50285267829895,2.603097677230835,0.89975506067276,1.813872456550598,0.0,0.0,0.0,171.28880310058594,149.0,-0.2918049395084381,-0.0,3475.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525996804237366,0.3549225330352783,0.3209080696105957,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699794054031372,0.5131581425666809,0.4863253831863403,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093114137649536,0.4303148984909057,0.3017586171627044,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374943375587464,0.4662021398544311,0.4422965943813324,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114291429519653,0.3027534186840057,1.3703101873397827,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,293.0990600585937,297.25390625,291.10040283203125,1.0,0.6407345533370972,1.0,1.0,0.3008987307548523,1.0,-3.508716106414795,2.601258993148804,0.907457172870636,1.8105709552764893,0.0,0.0,0.0,159.77244567871094,137.0,-3.141890287399292,-0.0,3420.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525996804237366,0.3549225330352783,0.3209080696105957,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699794054031372,0.5131581425666809,0.4863253831863403,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093114137649536,0.4303148984909057,0.3017586171627044,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374943375587464,0.4662021398544311,0.4422965943813324,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114291429519653,0.3027534186840057,1.3703101873397827,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,293.0990600585937,297.25390625,291.10040283203125,1.0,0.6407345533370972,1.0,1.0,0.3008987307548523,1.0,-3.508716106414795,2.601258993148804,0.907457172870636,1.8105709552764893,0.0,0.0,0.0,159.77244567871094,137.0,-3.141890287399292,-0.0,3420.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638343811035156,0.3553748428821563,0.3210923373699188,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9821385145187378,0.5139617323875427,0.486848384141922,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235709309577942,0.4312202334403991,0.302215427160263,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518769979476928,0.4669903814792633,0.4428054690361023,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217556476593018,0.3031477928161621,1.3709636926651,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,293.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380407810211182,1.0,1.0,0.3017880618572235,1.0,-3.51151442527771,2.60024356842041,0.911270797252655,1.808845043182373,0.0,0.0,0.0,153.94064331054688,137.0,-3.830121994018554,-0.0,3392.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.876521110534668,0.3558208644390106,0.3212689459323883,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.99396014213562,0.5147562623023987,0.4873608946800232,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396075010299684,0.4321193695068359,0.3026664555072784,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.966657817363739,0.4677705466747284,0.4433047771453857,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.832909107208252,0.303539514541626,1.3715975284576416,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,293.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353185176849365,1.0,1.0,0.3027856051921844,1.0,-3.5142464637756348,2.598842144012451,0.9154042601585388,1.8067461252212524,0.0,0.0,0.0,148.07821655273438,140.0,-3.6642849445343018,-0.0,3363.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869726061820984,0.3566736578941345,0.3218864798545837,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164837837219238,0.4835087954998016,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525405168533324,0.4338818490505218,0.3037755489349365,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.977741539478302,0.4692917466163635,0.4445797502994537,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420462608337402,0.3042962551116943,1.3742361068725586,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,293.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337099671363831,1.0,1.0,0.3047807216644287,1.0,-3.516408443450928,2.5936968326568604,0.9227116703987122,1.801029086112976,0.0,0.0,0.0,143.91932678222656,158.0,-2.93513298034668,-0.0,3344.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869726061820984,0.3566736578941345,0.3218864798545837,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164837837219238,0.4835087954998016,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525405168533324,0.4338818490505218,0.3037755489349365,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.977741539478302,0.4692917466163635,0.4445797502994537,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420462608337402,0.3042962551116943,1.3742361068725586,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,293.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337099671363831,1.0,1.0,0.3047807216644287,1.0,-3.516408443450928,2.5936968326568604,0.9227116703987122,1.801029086112976,0.0,0.0,0.0,143.91932678222656,158.0,-2.93513298034668,-0.0,3344.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798958659172058,0.3575089871883392,0.3227580487728119,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972425699234008,0.5181945562362671,0.490591824054718,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.944855570793152,0.435637503862381,0.3050881326198578,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708064198493958,0.470804750919342,0.4461279213428497,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.83591228723526,0.3050628006458282,1.3782538175582886,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,293.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388877034187317,1.0,1.0,0.3067758083343506,1.0,-3.534616470336914,2.599618911743164,0.93499755859375,1.8024981021881104,0.0,0.0,0.0,148.09866333007812,176.0,-1.012958526611328,-0.0,3412.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798958659172058,0.3575089871883392,0.3227580487728119,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972425699234008,0.5181945562362671,0.490591824054718,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.944855570793152,0.435637503862381,0.3050881326198578,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708064198493958,0.470804750919342,0.4461279213428497,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.83591228723526,0.3050628006458282,1.3782538175582886,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,293.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388877034187317,1.0,1.0,0.3067758083343506,1.0,-3.534616470336914,2.599618911743164,0.93499755859375,1.8024981021881104,0.0,0.0,0.0,148.09866333007812,176.0,-1.012958526611328,-0.0,3412.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582202792167664,0.3582390248775482,0.3238487541675567,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770975708961488,0.5194949507713318,0.4922647476196289,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185906052589417,0.4373013079166412,0.3065804839134216,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459686279296876,0.4722259044647217,0.4479195177555084,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8168081045150757,0.3057443797588348,1.3834738731384275,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,293.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469321846961975,1.0,1.0,0.3089954257011413,1.0,-3.5477843284606934,2.601273536682129,0.9465107321739196,1.8010854721069336,0.0,0.0,0.0,159.80723571777344,194.0,1.3002883195877075,-0.0,3515.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582202792167664,0.3582390248775482,0.3238487541675567,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770975708961488,0.5194949507713318,0.4922647476196289,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185906052589417,0.4373013079166412,0.3065804839134216,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459686279296876,0.4722259044647217,0.4479195177555084,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8168081045150757,0.3057443797588348,1.3834738731384275,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,293.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469321846961975,1.0,1.0,0.3089954257011413,1.0,-3.5477843284606934,2.601273536682129,0.9465107321739196,1.8010854721069336,0.0,0.0,0.0,159.80723571777344,194.0,1.3002883195877075,-0.0,3515.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364211916923523,0.3589024841785431,0.3249803781509399,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509580731391908,0.5208140015602112,0.4940519034862518,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929786682128906,0.4389074146747589,0.3081118762493133,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173158407211304,0.4735884070396423,0.4497633576393127,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952646017074585,0.306367427110672,1.388944149017334,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,293.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565179228782654,1.0,1.0,0.3112150132656097,1.0,-3.5619354248046875,2.6035401821136475,0.9583951234817504,1.8000845909118652,0.0,0.0,0.0,174.51905822753906,212.0,3.2384517192840576,-0.0,3639.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364211916923523,0.3589024841785431,0.3249803781509399,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509580731391908,0.5208140015602112,0.4940519034862518,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929786682128906,0.4389074146747589,0.3081118762493133,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173158407211304,0.4735884070396423,0.4497633576393127,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952646017074585,0.306367427110672,1.388944149017334,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,293.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565179228782654,1.0,1.0,0.3112150132656097,1.0,-3.5619354248046875,2.6035401821136475,0.9583951234817504,1.8000845909118652,0.0,0.0,0.0,174.51905822753906,212.0,3.2384517192840576,-0.0,3639.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263455033302307,0.3592134416103363,0.3255522847175598,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9371341466903688,0.5214691162109375,0.4949710667133331,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813830018043518,0.4396916627883911,0.3088839054107666,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043033123016356,0.4742502272129059,0.4506933987140655,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847798466682434,0.3066594302654266,1.3917171955108645,291.100830078125,291.1499938964844,288.828125,287.1053771972656,293.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616283059120178,1.0,1.0,0.3123248219490051,1.0,-3.5691123008728027,2.6047277450561523,0.9643846154212952,1.7996270656585691,0.0,0.0,0.0,182.57278442382807,212.0,4.126371383666992,-0.0,3706.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167692422866821,0.3595125377178192,0.3261242806911468,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9237045645713806,0.5221181511878967,0.4958972036838531,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705544471740723,0.4404648542404175,0.3096566796302795,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928801417350769,0.474900484085083,0.4516239762306213,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749443054199219,0.3069401085376739,1.3944929838180542,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,293.10498046875,297.24267578125,291.1028137207031,1.0,0.6668565273284912,1.0,1.0,0.3133323192596435,1.0,-3.5763027667999268,2.606236934661865,0.9700656533241272,1.7994924783706665,0.0,0.0,0.0,190.924072265625,230.0,4.464316368103027,-0.0,3775.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070424795150757,0.3598104417324066,0.3267162442207336,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.910837948322296,0.5227838158607483,0.4968620836734772,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601750731468201,0.441256433725357,0.3104586601257324,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817993402481079,0.4755636751651764,0.4525889456272125,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654818296432495,0.3072198033332824,1.3973689079284668,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,293.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723740100860596,1.0,1.0,0.3143801093101501,1.0,-3.5837607383728027,2.607806921005249,0.9759537577629088,1.799360990524292,0.0,0.0,0.0,199.8477020263672,230.0,4.799335479736328,-0.0,3848.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982259392738342,0.360075980424881,0.3272591531276703,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.9005374312400818,0.5233906507492065,0.4977514445781708,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514024019241333,0.4419780075550079,0.311196506023407,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723365664482117,0.476166158914566,0.4534759521484375,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574661374092102,0.3074690401554107,1.4000089168548584,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,293.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775035262107849,1.0,1.0,0.3153473138809204,1.0,-3.590614318847656,2.609226942062378,0.9813873767852784,1.7992191314697266,0.0,0.0,0.0,208.23287963867188,248.0,5.29906177520752,-0.0,3917.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815561890602112,0.3606040477752685,0.3283779621124267,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818144798278809,0.5246322751045227,0.499595046043396,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353202939033508,0.4434567987918854,0.3127247095108032,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548812866210938,0.4773946404457092,0.4553098082542419,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427834868431091,0.3079637885093689,1.4054521322250366,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,293.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882341504096985,1.0,1.0,0.3173622786998749,1.0,-3.604771137237549,2.612078666687012,0.9926924705505372,1.798844814300537,0.0,0.0,0.0,226.03009033203125,251.0,6.761499881744385,-0.0,4063.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815561890602112,0.3606040477752685,0.3283779621124267,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818144798278809,0.5246322751045227,0.499595046043396,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353202939033508,0.4434567987918854,0.3127247095108032,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548812866210938,0.4773946404457092,0.4553098082542419,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427834868431091,0.3079637885093689,1.4054521322250366,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,293.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882341504096985,1.0,1.0,0.3173622786998749,1.0,-3.604771137237549,2.612078666687012,0.9926924705505372,1.798844814300537,0.0,0.0,0.0,226.03009033203125,251.0,6.761499881744385,-0.0,4063.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.772733211517334,0.3611119985580444,0.3292259275913238,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720356225967407,0.5258473753929138,0.5011510252952576,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270941972732544,0.4449119865894317,0.3140411376953125,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459370136260986,0.4785946905612945,0.4568531215190887,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351652383804321,0.3084350526332855,1.4095335006713867,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,293.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947965025901794,1.0,1.0,0.3189550340175628,1.0,-3.616018295288086,2.61429762840271,1.0017207860946655,1.7985408306121826,0.0,0.0,0.0,237.05929565429688,239.0,6.224987506866455,-0.0,4161.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.772733211517334,0.3611119985580444,0.3292259275913238,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720356225967407,0.5258473753929138,0.5011510252952576,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270941972732544,0.4449119865894317,0.3140411376953125,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459370136260986,0.4785946905612945,0.4568531215190887,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351652383804321,0.3084350526332855,1.4095335006713867,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,293.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947965025901794,1.0,1.0,0.3189550340175628,1.0,-3.616018295288086,2.61429762840271,1.0017207860946655,1.7985408306121826,0.0,0.0,0.0,237.05929565429688,239.0,6.224987506866455,-0.0,4161.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732517719268799,0.3616397678852081,0.3296807110309601,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728731274604797,0.5270602107048035,0.5022761821746826,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280701041221619,0.4463748037815094,0.3150449097156524,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467583656311035,0.4797933101654053,0.4579658806324005,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356383800506592,0.3089155256748199,1.4116131067276,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,293.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953281760215759,1.0,1.0,0.3205477893352508,1.0,-3.62297296524048,2.6136269569396973,1.0093458890914917,1.796296238899231,0.0,0.0,0.0,237.203369140625,227.0,6.818126201629639,-0.0,4180.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732517719268799,0.3616397678852081,0.3296807110309601,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728731274604797,0.5270602107048035,0.5022761821746826,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280701041221619,0.4463748037815094,0.3150449097156524,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467583656311035,0.4797933101654053,0.4579658806324005,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356383800506592,0.3089155256748199,1.4116131067276,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,293.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953281760215759,1.0,1.0,0.3205477893352508,1.0,-3.62297296524048,2.6136269569396973,1.0093458890914917,1.796296238899231,0.0,0.0,0.0,237.203369140625,227.0,6.818126201629639,-0.0,4180.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755621075630188,0.3619272410869598,0.3298356831073761,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756178021430969,0.5276792645454407,0.502752423286438,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305807709693909,0.4471237361431122,0.3154863715171814,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493066430091858,0.4804059863090515,0.458436518907547,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376492619514465,0.3091744780540466,1.4122679233551023,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,293.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944146156311035,1.0,1.0,0.3213441669940948,1.0,-3.6256182193756095,2.612727403640747,1.0128906965255735,1.7947602272033691,0.0,0.0,0.0,234.8275146484375,227.0,7.533660888671875,-0.0,4172.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.778810441493988,0.3622306585311889,0.3299683332443237,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794252872467041,0.5283078551292419,0.5031987428665161,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.834010124206543,0.4478852748870849,0.3159078657627105,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528416156768799,0.4810288250446319,0.4588777422904968,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404747605323792,0.3094483613967895,1.412801742553711,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,293.129638671875,297.23052978515625,291.1268920898437,1.0,0.692993700504303,1.0,1.0,0.3218925595283508,1.0,-3.627995252609253,2.612431049346924,1.015564203262329,1.7938940525054932,0.0,0.0,0.0,231.44688415527344,215.0,7.1628522872924805,-0.0,4158.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875151634216309,0.3628712892532348,0.3301945030689239,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895467519760132,0.529582679271698,0.5040338635444641,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.843072235584259,0.4494352638721466,0.3167147636413574,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622951507568359,0.4822953641414642,0.4597052931785583,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480946779251099,0.3100356161594391,1.4136873483657837,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,293.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891552209854126,1.0,1.0,0.3229893743991852,1.0,-3.632304191589356,2.611633777618408,1.0206705331802368,1.7921019792556765,0.0,0.0,0.0,222.70782470703125,203.0,7.281077861785889,-0.0,4115.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875151634216309,0.3628712892532348,0.3301945030689239,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895467519760132,0.529582679271698,0.5040338635444641,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.843072235584259,0.4494352638721466,0.3167147636413574,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622951507568359,0.4822953641414642,0.4597052931785583,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480946779251099,0.3100356161594391,1.4136873483657837,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,293.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891552209854126,1.0,1.0,0.3229893743991852,1.0,-3.632304191589356,2.611633777618408,1.0206705331802368,1.7921019792556765,0.0,0.0,0.0,222.70782470703125,203.0,7.281077861785889,-0.0,4115.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986339330673218,0.3635568916797638,0.3304015696048736,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.902413547039032,0.5308851003646851,0.5048313140869141,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547212481498718,0.4510241746902466,0.3175019919872284,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744884729385376,0.4835929870605469,0.4604987204074859,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580217719078064,0.3106764554977417,1.414515733718872,291.1385803222656,291.1499938964844,288.75,287.119873046875,293.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845294237136841,1.0,1.0,0.3240861594676971,1.0,-3.63641095161438,2.610689401626587,1.0257216691970823,1.7902467250823977,0.0,0.0,0.0,212.39002990722656,191.0,9.122047424316406,-0.0,4062.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986339330673218,0.3635568916797638,0.3304015696048736,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.902413547039032,0.5308851003646851,0.5048313140869141,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547212481498718,0.4510241746902466,0.3175019919872284,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744884729385376,0.4835929870605469,0.4604987204074859,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580217719078064,0.3106764554977417,1.414515733718872,291.1385803222656,291.1499938964844,288.75,287.119873046875,293.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845294237136841,1.0,1.0,0.3240861594676971,1.0,-3.63641095161438,2.610689401626587,1.0257216691970823,1.7902467250823977,0.0,0.0,0.0,212.39002990722656,191.0,9.122047424316406,-0.0,4062.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116934895515442,0.3642781674861908,0.3306138217449188,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188176393508912,0.5322099328041077,0.5056207180023193,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689180016517639,0.4526456594467163,0.3182904422283172,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892310261726379,0.4849162697792053,0.4612870216369629,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701950669288635,0.3113648891448974,1.415415644645691,291.1443786621094,291.1499938964844,288.75,287.119873046875,293.1476135253906,297.2288818359375,291.1445617675781,1.0,0.679506778717041,1.0,1.0,0.3246216177940368,1.0,-3.6405956745147705,2.611639976501465,1.0289554595947266,1.790274739265442,0.0,0.0,0.0,201.25262451171875,179.0,7.984716415405273,-0.0,4003.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116934895515442,0.3642781674861908,0.3306138217449188,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188176393508912,0.5322099328041077,0.5056207180023193,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689180016517639,0.4526456594467163,0.3182904422283172,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892310261726379,0.4849162697792053,0.4612870216369629,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701950669288635,0.3113648891448974,1.415415644645691,291.1443786621094,291.1499938964844,288.75,287.119873046875,293.1476135253906,297.2288818359375,291.1445617675781,1.0,0.679506778717041,1.0,1.0,0.3246216177940368,1.0,-3.6405956745147705,2.611639976501465,1.0289554595947266,1.790274739265442,0.0,0.0,0.0,201.25262451171875,179.0,7.984716415405273,-0.0,4003.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259115815162659,0.3650111258029938,0.3308247923851013,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389617443084716,0.5335354804992676,0.5063979625701904,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858210444450378,0.4542781710624695,0.3190770745277405,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.906606376171112,0.486244797706604,0.4620673060417175,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847307920455933,0.3120840787887573,1.416391372680664,291.1492614746094,291.1499938964844,288.75,287.119873046875,293.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742731928825378,1.0,1.0,0.3251570761203766,1.0,-3.644843339920044,2.61269211769104,1.0321513414382937,1.7903929948806765,0.0,0.0,0.0,189.6982879638672,167.0,7.176615715026856,-0.0,3942.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259115815162659,0.3650111258029938,0.3308247923851013,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389617443084716,0.5335354804992676,0.5063979625701904,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858210444450378,0.4542781710624695,0.3190770745277405,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.906606376171112,0.486244797706604,0.4620673060417175,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847307920455933,0.3120840787887573,1.416391372680664,291.1492614746094,291.1499938964844,288.75,287.119873046875,293.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742731928825378,1.0,1.0,0.3251570761203766,1.0,-3.644843339920044,2.61269211769104,1.0321513414382937,1.7903929948806765,0.0,0.0,0.0,189.6982879638672,167.0,7.176615715026856,-0.0,3942.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337390422821045,0.3653806746006012,0.3309299051761627,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499151706695556,0.5341975092887878,0.5067825317382812,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953667879104614,0.4550974369049072,0.3194700181484222,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.917105793952942,0.4869098663330078,0.4624548852443695,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929494976997375,0.3124528229236603,1.4169058799743652,291.15167236328125,291.1499938964844,288.75,287.119873046875,293.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716110706329346,1.0,1.0,0.3254247903823852,1.0,-3.646990776062012,2.613232612609864,1.0337580442428589,1.7904645204544067,0.0,0.0,0.0,183.8354949951172,167.0,6.964028835296631,-0.0,3912.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.842278003692627,0.3657503128051758,0.3310348391532898,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9611697196960448,0.5348573327064514,0.5071647763252258,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9057475328445436,0.4559167623519897,0.319862812757492,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289145469665528,0.4875737428665161,0.4628410041332245,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018447160720825,0.3128257393836975,1.4174363613128662,291.1531677246094,291.1499938964844,288.75,287.119873046875,293.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689299941062927,1.0,1.0,0.3254081606864929,1.0,-3.649152040481568,2.614687204360962,1.0344648361206057,1.7914535999298096,0.0,0.0,0.0,177.93846130371094,155.0,5.301607131958008,-0.0,3880.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537121415138245,0.3661867678165436,0.3311560153961181,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.974763810634613,0.5356388688087463,0.5076153874397278,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205196499824524,0.4568931460380554,0.3203305304050445,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443032741546632,0.4883620738983154,0.4632979333400726,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132327198982239,0.3132740259170532,1.4180809259414673,291.15380859375,291.1499938964844,288.75,287.119873046875,293.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656901836395264,1.0,1.0,0.3253882229328155,1.0,-3.65172815322876,2.6164915561676025,1.0352365970611572,1.7927294969558716,0.0,0.0,0.0,170.83340454101562,155.0,3.400181531906128,-0.0,3843.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
