time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621960878372192,0.3664737641811371,0.3312327861785888,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9837088584899902,0.53615403175354,0.507909893989563,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9316481351852416,0.4575401246547699,0.3206393122673034,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.955009937286377,0.4888827800750732,0.4635976254940033,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210556507110596,0.3135727643966675,1.4185093641281128,291.1541442871094,291.1499938964844,288.75,287.119873046875,293.15509033203125,297.2288818359375,291.1542053222656,1.0,0.6635189652442932,1.0,1.0,0.3253749310970306,1.0,-3.6534225940704346,2.6176764965057373,1.0357460975646973,1.7935853004455566,0.0,0.0,0.0,166.08729553222656,158.0,2.5263872146606445,-0.0,3818.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8728005290031433,0.3671692311763763,0.3316612243652344,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.993660032749176,0.5374184846878052,0.5088915228843689,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454196691513062,0.4591392874717712,0.3215966820716858,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674591422080994,0.4901644885540008,0.4645955860614776,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305408358573914,0.3143146336078644,1.4208323955535889,291.1547241210937,291.1499938964844,288.75,287.119873046875,293.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622518301010132,1.0,1.0,0.3253417015075683,1.0,-3.6602623462677,2.622411012649536,1.0378512144088743,1.7968499660491943,0.0,0.0,0.0,161.08299255371094,161.0,1.3429394960403442,-0.0,3804.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8728005290031433,0.3671692311763763,0.3316612243652344,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.993660032749176,0.5374184846878052,0.5088915228843689,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454196691513062,0.4591392874717712,0.3215966820716858,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674591422080994,0.4901644885540008,0.4645955860614776,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305408358573914,0.3143146336078644,1.4208323955535889,291.1547241210937,291.1499938964844,288.75,287.119873046875,293.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622518301010132,1.0,1.0,0.3253417015075683,1.0,-3.6602623462677,2.622411012649536,1.0378512144088743,1.7968499660491943,0.0,0.0,0.0,161.08299255371094,161.0,1.3429394960403442,-0.0,3804.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763836622238159,0.3678073287010193,0.3321863710880279,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968014359474182,0.5386278033256531,0.5099765062332153,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502718448638916,0.4606887102127075,0.3226343393325805,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715464115142822,0.4913951158523559,0.4657008647918701,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338010907173157,0.3150221705436706,1.4237452745437622,291.1543884277344,291.1499938964844,288.75,287.119873046875,293.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628658771514893,1.0,1.0,0.3251420557498932,1.0,-3.668281555175781,2.628497362136841,1.0397841930389404,1.801191329956055,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766592621803283,-0.0,3818.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763836622238159,0.3678073287010193,0.3321863710880279,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968014359474182,0.5386278033256531,0.5099765062332153,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502718448638916,0.4606887102127075,0.3226343393325805,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715464115142822,0.4913951158523559,0.4657008647918701,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338010907173157,0.3150221705436706,1.4237452745437622,291.1543884277344,291.1499938964844,288.75,287.119873046875,293.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628658771514893,1.0,1.0,0.3251420557498932,1.0,-3.668281555175781,2.628497362136841,1.0397841930389404,1.801191329956055,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766592621803283,-0.0,3818.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630278706550598,0.3683775067329407,0.3329821825027466,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.984939455986023,0.5397744178771973,0.5113497972488403,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344459176063538,0.4621790945529938,0.3238880336284637,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567763209342957,0.4925667941570282,0.4670981168746948,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221811652183533,0.315683364868164,1.4281048774719238,291.153564453125,291.1499938964844,288.75,287.119873046875,293.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686662435531616,1.0,1.0,0.3249424397945404,1.0,-3.679321527481079,2.636660575866699,1.0426608324050903,1.8068712949752808,0.0,0.0,0.0,167.71705627441406,197.0,-0.771374523639679,-0.0,3895.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630278706550598,0.3683775067329407,0.3329821825027466,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.984939455986023,0.5397744178771973,0.5113497972488403,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344459176063538,0.4621790945529938,0.3238880336284637,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567763209342957,0.4925667941570282,0.4670981168746948,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221811652183533,0.315683364868164,1.4281048774719238,291.153564453125,291.1499938964844,288.75,287.119873046875,293.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686662435531616,1.0,1.0,0.3249424397945404,1.0,-3.679321527481079,2.636660575866699,1.0426608324050903,1.8068712949752808,0.0,0.0,0.0,167.71705627441406,197.0,-0.771374523639679,-0.0,3895.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535943031311035,0.3686282634735107,0.3334282338619232,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9752243161201476,0.5403172373771667,0.5120906829833984,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9226067662239076,0.4628942608833313,0.3245553076267242,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9451996684074402,0.4931232035160064,0.4678520262241363,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136255741119385,0.3159872889518738,1.430562138557434,291.15313720703125,291.1499938964844,288.75,287.119873046875,293.153076171875,297.2259216308594,291.1531677246094,1.0,0.6725547909736633,1.0,1.0,0.324842631816864,1.0,-3.685415506362915,2.641130208969116,1.0442852973937988,1.8099920749664309,0.0,0.0,0.0,173.69224548339844,197.0,-0.9465601444244384,-0.0,3949.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438264727592468,0.3688579201698303,0.3338863551616668,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9639317393302916,0.5408406257629395,0.5128461718559265,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103274941444396,0.4635904431343078,0.3252336680889129,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9324015974998474,0.4936608672142029,0.4686212241649627,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.804099977016449,0.3162733018398285,1.4330968856811523,291.1527709960937,291.1499938964844,288.75,287.119873046875,293.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768539547920227,1.0,1.0,0.3247731328010559,1.0,-3.691666841506958,2.645609140396118,1.0460575819015503,1.8130947351455688,0.0,0.0,0.0,180.5182342529297,215.0,-0.9264307618141174,-0.0,4008.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249141573905945,0.3692605793476105,0.3348139822483063,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388722777366638,0.5418336391448975,0.5143728852272034,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880794048309326,0.4649305045604706,0.3266028463840484,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071040749549866,0.4946837723255157,0.4701767265796661,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.784581184387207,0.3167937397956848,1.4382528066635132,291.1521911621094,291.1499938964844,288.75,287.119873046875,293.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862373948097229,1.0,1.0,0.3246341347694397,1.0,-3.704342603683472,2.654669761657715,1.0496728420257568,1.8193984031677248,0.0,0.0,0.0,195.9086761474609,233.0,-0.8585079908370972,-0.0,4139.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249141573905945,0.3692605793476105,0.3348139822483063,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388722777366638,0.5418336391448975,0.5143728852272034,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880794048309326,0.4649305045604706,0.3266028463840484,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071040749549866,0.4946837723255157,0.4701767265796661,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.784581184387207,0.3167937397956848,1.4382528066635132,291.1521911621094,291.1499938964844,288.75,287.119873046875,293.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862373948097229,1.0,1.0,0.3246341347694397,1.0,-3.704342603683472,2.654669761657715,1.0496728420257568,1.8193984031677248,0.0,0.0,0.0,195.9086761474609,233.0,-0.8585079908370972,-0.0,4139.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070528507232666,0.3695979118347168,0.3357332348823547,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144037365913392,0.5427616238594055,0.5158922672271729,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681200742721558,0.4662080705165863,0.3279681503772735,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.886094868183136,0.4956437647342682,0.471726655960083,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668142318725586,0.3172521591186523,1.4433854818344116,291.15155029296875,291.1499938964844,288.75,287.119873046875,293.15155029296875,297.2200927734375,291.1515808105469,1.0,0.696176290512085,1.0,1.0,0.3244951069355011,1.0,-3.7169606685638414,2.663686990737915,1.0532736778259275,1.8257359266281128,0.0,0.0,0.0,212.70559692382807,251.0,-0.8979393243789673,-0.0,4280.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070528507232666,0.3695979118347168,0.3357332348823547,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144037365913392,0.5427616238594055,0.5158922672271729,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681200742721558,0.4662080705165863,0.3279681503772735,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.886094868183136,0.4956437647342682,0.471726655960083,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668142318725586,0.3172521591186523,1.4433854818344116,291.15155029296875,291.1499938964844,288.75,287.119873046875,293.15155029296875,297.2200927734375,291.1515808105469,1.0,0.696176290512085,1.0,1.0,0.3244951069355011,1.0,-3.7169606685638414,2.663686990737915,1.0532736778259275,1.8257359266281128,0.0,0.0,0.0,212.70559692382807,251.0,-0.8979393243789673,-0.0,4280.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.789997398853302,0.3698805570602417,0.3366293013095855,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944515585899353,0.5436323881149292,0.5173855423927307,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508999943733215,0.467431366443634,0.329316109418869,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677408695220947,0.4965485632419586,0.4732524752616882,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514887452125549,0.3176572620868683,1.448409914970398,291.15118408203125,291.1499938964844,288.75,287.119873046875,293.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063214182853699,1.0,1.0,0.32442706823349,1.0,-3.729339838027954,2.6723008155822754,1.0570390224456787,1.831782579421997,0.0,0.0,0.0,230.2476806640625,269.0,-0.5913998484611511,-0.0,4426.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.789997398853302,0.3698805570602417,0.3366293013095855,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944515585899353,0.5436323881149292,0.5173855423927307,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508999943733215,0.467431366443634,0.329316109418869,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677408695220947,0.4965485632419586,0.4732524752616882,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514887452125549,0.3176572620868683,1.448409914970398,291.15118408203125,291.1499938964844,288.75,287.119873046875,293.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063214182853699,1.0,1.0,0.32442706823349,1.0,-3.729339838027954,2.6723008155822754,1.0570390224456787,1.831782579421997,0.0,0.0,0.0,230.2476806640625,269.0,-0.5913998484611511,-0.0,4426.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749810814857483,0.3701169192790985,0.3374973833560943,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774992227554321,0.5444514751434326,0.51884526014328,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362300992012024,0.4686074256896972,0.3306418359279632,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519920706748962,0.497404932975769,0.4747471511363983,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384440302848816,0.3180178999900818,1.4533003568649292,291.1509094238281,291.1499938964844,288.75,287.119873046875,293.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164905071258545,1.0,1.0,0.3243590295314789,1.0,-3.741420030593872,2.680705308914185,1.0607147216796875,1.837701797485352,0.0,0.0,0.0,248.17335510253903,272.0,-0.4578857719898224,-0.0,4574.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749810814857483,0.3701169192790985,0.3374973833560943,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774992227554321,0.5444514751434326,0.51884526014328,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362300992012024,0.4686074256896972,0.3306418359279632,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519920706748962,0.497404932975769,0.4747471511363983,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384440302848816,0.3180178999900818,1.4533003568649292,291.1509094238281,291.1499938964844,288.75,287.119873046875,293.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164905071258545,1.0,1.0,0.3243590295314789,1.0,-3.741420030593872,2.680705308914185,1.0607147216796875,1.837701797485352,0.0,0.0,0.0,248.17335510253903,272.0,-0.4578857719898224,-0.0,4574.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703490257263184,0.370220273733139,0.3378159701824188,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8723105192184448,0.5448411703109741,0.5194504857063293,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318142294883728,0.4691792130470276,0.331214427947998,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472374677658081,0.4978160262107849,0.475371778011322,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344696521759033,0.3181833922863006,1.4551719427108765,291.1507873535156,291.1499938964844,288.75,287.119873046875,293.1508483886719,297.2128601074219,291.1508178710937,1.0,0.7198026776313782,1.0,1.0,0.3243249952793121,1.0,-3.746228456497192,2.684067487716675,1.0621609687805176,1.8401319980621336,0.0,0.0,0.0,254.37014770507807,272.0,-0.4584513306617737,-0.0,4627.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669828534126282,0.3703228831291199,0.3380774557590484,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8685681223869324,0.5452234745025635,0.5199902653694153,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286536335945129,0.4697474837303161,0.3317411541938782,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438256978988647,0.4982221722602844,0.4759331941604614,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315861582756042,0.3183464109897613,1.4567524194717407,291.150634765625,291.1499938964844,288.75,287.119873046875,293.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225242853164673,1.0,1.0,0.3243087232112884,1.0,-3.7504050731658936,2.686950922012329,1.0634541511535645,1.842173218727112,0.0,0.0,0.0,259.13006591796875,260.0,-0.463611364364624,-0.0,4670.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666193842887878,0.3704677224159241,0.3382262885570526,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8683103322982788,0.5457363128662109,0.5204963088035583,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286030292510986,0.4705195128917694,0.3322931826114654,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436306715011597,0.4987706243991852,0.476471871137619,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313374876976013,0.318569153547287,1.45785391330719,291.15045166015625,291.1499938964844,288.75,287.119873046875,293.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229901552200317,1.0,1.0,0.324286550283432,1.0,-3.7538368701934814,2.6893389225006104,1.0644978284835815,1.843929529190064,0.0,0.0,0.0,259.9296875,260.0,-0.5037927627563477,-0.0,4685.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673710584640503,0.3705431520938873,0.3382543325424194,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8692453503608704,0.5459791421890259,0.520685076713562,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295113444328308,0.4708870053291321,0.3325182795524597,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.844510555267334,0.4990314245223999,0.4766771197319031,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320264577865601,0.3186793923377991,1.4581536054611206,291.1502990722656,291.1499938964844,288.75,287.119873046875,293.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226484417915344,1.0,1.0,0.3242761492729187,1.0,-3.754976987838745,2.690145492553711,1.0648314952850342,1.8445099592208865,0.0,0.0,0.0,259.037841796875,248.0,-0.5644066333770752,-0.0,4682.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.772186815738678,0.370810866355896,0.3382542133331299,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749843835830688,0.5467481017112732,0.5211611986160278,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.83482426404953,0.4720557332038879,0.3331450819969177,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498625755310059,0.4998614490032196,0.4772094488143921,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363246083259583,0.3190541863441467,1.4586342573165894,291.1497802734375,291.1499938964844,288.75,287.119873046875,293.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200169563293457,1.0,1.0,0.3242435753345489,1.0,-3.757524728775024,2.6919875144958496,1.0655370950698853,1.8457932472229004,0.0,0.0,0.0,253.0859222412109,236.0,-0.688336193561554,-0.0,4651.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.772186815738678,0.370810866355896,0.3382542133331299,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749843835830688,0.5467481017112732,0.5211611986160278,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.83482426404953,0.4720557332038879,0.3331450819969177,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498625755310059,0.4998614490032196,0.4772094488143921,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363246083259583,0.3190541863441467,1.4586342573165894,291.1497802734375,291.1499938964844,288.75,287.119873046875,293.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200169563293457,1.0,1.0,0.3242435753345489,1.0,-3.757524728775024,2.6919875144958496,1.0655370950698853,1.8457932472229004,0.0,0.0,0.0,253.0859222412109,236.0,-0.688336193561554,-0.0,4651.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797162532806396,0.3711190521717071,0.3381843268871307,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838157057762146,0.5475295782089233,0.5215359926223755,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428692817687988,0.4732509255409241,0.3337070345878601,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.858117938041687,0.5007114410400391,0.477647453546524,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.742995023727417,0.3194758892059326,1.45878267288208,291.1494140625,291.1499938964844,288.75,287.119873046875,293.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159406542778015,1.0,1.0,0.3242458701133728,1.0,-3.7592737674713135,2.693183898925781,1.0660899877548218,1.8465123176574707,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191559791564941,-0.0,4599.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797162532806396,0.3711190521717071,0.3381843268871307,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838157057762146,0.5475295782089233,0.5215359926223755,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428692817687988,0.4732509255409241,0.3337070345878601,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.858117938041687,0.5007114410400391,0.477647453546524,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.742995023727417,0.3194758892059326,1.45878267288208,291.1494140625,291.1499938964844,288.75,287.119873046875,293.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159406542778015,1.0,1.0,0.3242458701133728,1.0,-3.7592737674713135,2.693183898925781,1.0660899877548218,1.8465123176574707,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191559791564941,-0.0,4599.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892578840255737,0.3714559972286224,0.3380871117115021,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949306011199951,0.548317015171051,0.5218595266342163,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530474901199341,0.4744644463062286,0.3342399299144745,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686172962188721,0.501574695110321,0.4780410230159759,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515204548835754,0.3199405074119568,1.458850622177124,291.1492004394531,291.1499938964844,288.75,287.119873046875,293.14910888671875,297.2045288085937,291.1492004394531,1.0,0.711123526096344,1.0,1.0,0.3242481648921966,1.0,-3.760742664337158,2.6941940784454346,1.066548466682434,1.8470500707626345,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622441589832306,-0.0,4537.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892578840255737,0.3714559972286224,0.3380871117115021,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949306011199951,0.548317015171051,0.5218595266342163,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530474901199341,0.4744644463062286,0.3342399299144745,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686172962188721,0.501574695110321,0.4780410230159759,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515204548835754,0.3199405074119568,1.458850622177124,291.1492004394531,291.1499938964844,288.75,287.119873046875,293.14910888671875,297.2045288085937,291.1492004394531,1.0,0.711123526096344,1.0,1.0,0.3242481648921966,1.0,-3.760742664337158,2.6941940784454346,1.066548466682434,1.8470500707626345,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622441589832306,-0.0,4537.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946897149085999,0.3716318011283874,0.3380337953567505,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9012351036071776,0.5487106442451477,0.5220089554786682,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588952422142029,0.475075364112854,0.3345003128051758,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746404647827148,0.5020089149475098,0.4782280623912811,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564448714256287,0.3201869130134582,1.4588898420333862,291.1491394042969,291.1499938964844,288.75,287.119873046875,293.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085517048835754,1.0,1.0,0.3242493271827698,1.0,-3.761443614959717,2.694677829742432,1.0667657852172852,1.8472963571548464,0.0,0.0,0.0,228.2709197998047,212.0,-0.2950552105903625,-0.0,4503.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005259037017822,0.3718108534812927,0.3379789590835571,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9081671833992004,0.5491030812263489,0.5221525430679321,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652435541152954,0.4756875932216644,0.3347581624984741,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811575174331665,0.5024436712265015,0.4784108698368072,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618077993392944,0.3204412460327148,1.45894193649292,291.1491394042969,291.1499938964844,288.75,287.119873046875,293.1491394042969,297.20391845703125,291.1491394042969,1.0,0.7059140205383301,1.0,1.0,0.3242667317390442,1.0,-3.762143135070801,2.6951074600219727,1.0670357942581177,1.8474900722503664,0.0,0.0,0.0,222.6135711669922,200.0,-0.1479056477546692,-0.0,4469.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131653666496277,0.3721759617328644,0.3378670215606689,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247474074363708,0.5498827695846558,0.5224255323410034,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795058727264404,0.4769137501716614,0.3352683186531067,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956895470619202,0.5033106207847595,0.4787657260894775,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739149332046509,0.3209711909294128,1.4590983390808103,291.1492919921875,291.1499938964844,288.75,287.119873046875,293.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005084753036499,1.0,1.0,0.324301540851593,1.0,-3.7635655403137207,2.695972919464112,1.0675928592681885,1.8478947877883911,0.0,0.0,0.0,211.05093383789065,188.0,0.1114747896790504,-0.0,4398.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131653666496277,0.3721759617328644,0.3378670215606689,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247474074363708,0.5498827695846558,0.5224255323410034,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795058727264404,0.4769137501716614,0.3352683186531067,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956895470619202,0.5033106207847595,0.4787657260894775,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739149332046509,0.3209711909294128,1.4590983390808103,291.1492919921875,291.1499938964844,288.75,287.119873046875,293.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005084753036499,1.0,1.0,0.324301540851593,1.0,-3.7635655403137207,2.695972919464112,1.0675928592681885,1.8478947877883911,0.0,0.0,0.0,211.05093383789065,188.0,0.1114747896790504,-0.0,4398.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.826711893081665,0.3725462257862091,0.3377532362937927,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439958333969116,0.5506522059440613,0.5226818323135376,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960242867469788,0.4781377911567688,0.3357719779014587,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128405451774596,0.5041670203208923,0.4791043698787689,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880329489707947,0.3215262293815613,1.459333896636963,291.1495056152344,291.1499938964844,288.75,287.119873046875,293.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949920058250427,1.0,1.0,0.3243363499641418,1.0,-3.7650339603424072,2.696864366531372,1.0681694746017456,1.8483498096466064,0.0,0.0,0.0,199.29031372070312,176.0,0.2744521200656891,-0.0,4327.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.826711893081665,0.3725462257862091,0.3377532362937927,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439958333969116,0.5506522059440613,0.5226818323135376,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960242867469788,0.4781377911567688,0.3357719779014587,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128405451774596,0.5041670203208923,0.4791043698787689,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880329489707947,0.3215262293815613,1.459333896636963,291.1495056152344,291.1499938964844,288.75,287.119873046875,293.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949920058250427,1.0,1.0,0.3243363499641418,1.0,-3.7650339603424072,2.696864366531372,1.0681694746017456,1.8483498096466064,0.0,0.0,0.0,199.29031372070312,176.0,0.2744521200656891,-0.0,4327.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421781659126282,0.372917503118515,0.3376374840736389,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.96462482213974,0.5514087677001953,0.5229228138923645,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158379435539246,0.4793554544448852,0.3362690806388855,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343786835670472,0.5050116181373596,0.4794282019138336,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.804378867149353,0.3221005499362945,1.45964252948761,291.1497497558594,291.1499938964844,288.75,287.119873046875,293.1499328613281,297.20318603515625,291.1497802734375,1.0,0.689411461353302,1.0,1.0,0.3243595659732818,1.0,-3.766543388366699,2.697818756103516,1.0687247514724731,1.8488889932632449,0.0,0.0,0.0,187.4338531494141,164.0,0.3209081590175628,-0.0,4255.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421781659126282,0.372917503118515,0.3376374840736389,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.96462482213974,0.5514087677001953,0.5229228138923645,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158379435539246,0.4793554544448852,0.3362690806388855,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343786835670472,0.5050116181373596,0.4794282019138336,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.804378867149353,0.3221005499362945,1.45964252948761,291.1497497558594,291.1499938964844,288.75,287.119873046875,293.1499328613281,297.20318603515625,291.1497802734375,1.0,0.689411461353302,1.0,1.0,0.3243595659732818,1.0,-3.766543388366699,2.697818756103516,1.0687247514724731,1.8488889932632449,0.0,0.0,0.0,187.4338531494141,164.0,0.3209081590175628,-0.0,4255.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608145117759705,0.3732868134975433,0.3375183343887329,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853598475456238,0.5521489381790161,0.5231466889381409,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408210515975952,0.4805626273155212,0.3367577493190765,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.958608627319336,0.5058425664901733,0.4797371029853821,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223877549171448,0.3226913213729858,1.460017442703247,291.1500244140625,291.1499938964844,288.75,287.119873046875,293.1502380371094,297.203125,291.1500549316406,1.0,0.6837865114212036,1.0,1.0,0.3243827819824219,1.0,-3.768080234527588,2.6987855434417725,1.0692949295043943,1.849485993385315,0.0,0.0,0.0,175.52609252929688,167.0,0.3627269566059112,-0.0,4182.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
