time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608145117759705,0.3732868134975433,0.3375183343887329,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853598475456238,0.5521489381790161,0.5231466889381409,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408210515975952,0.4805626273155212,0.3367577493190765,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.958608627319336,0.5058425664901733,0.4797371029853821,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223877549171448,0.3226913213729858,1.460017442703247,291.1500244140625,291.1499938964844,288.75,287.119873046875,293.1502380371094,297.203125,291.1500549316406,1.0,0.6837865114212036,1.0,1.0,0.3243827819824219,1.0,-3.768080234527588,2.6987855434417725,1.0692949295043943,1.849485993385315,0.0,0.0,0.0,175.52609252929688,167.0,0.3627269566059112,-0.0,4182.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666858077049255,0.3734702169895172,0.3375598192214966,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909493923187256,0.5525141358375549,0.5233606696128845,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.948403298854828,0.4811625778675079,0.3370786309242248,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655303359031676,0.5062543153762817,0.4799946844577789,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277378678321838,0.3229929506778717,1.4607394933700562,291.150146484375,291.1499938964844,288.75,287.119873046875,293.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827371716499329,1.0,1.0,0.3243944048881531,1.0,-3.769948959350586,2.7000105381011963,1.0699383020401,1.850319147109985,0.0,0.0,0.0,172.34373474121094,167.0,0.4176035821437835,-0.0,4167.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.870255172252655,0.3736432492733001,0.3376486599445343,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941561222076416,0.5528688430786133,0.5236235857009888,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529681205749512,0.4817520081996918,0.3374358415603637,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695866107940674,0.5066565275192261,0.4803020358085632,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.831007182598114,0.3232914805412292,1.4617279767990112,291.1503601074219,291.1499938964844,288.75,287.119873046875,293.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822790503501892,1.0,1.0,0.3243926465511322,1.0,-3.7723605632781982,2.70164442062378,1.0707160234451294,1.8514666557312007,0.0,0.0,0.0,170.59512329101562,185.0,0.4664640724658966,-0.0,4162.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640901446342468,0.3738786578178406,0.3380008041858673,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886725544929504,0.5533837080001831,0.5242531895637512,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458777904510498,0.4826218783855438,0.3381480574607849,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628391861915588,0.5072450637817383,0.4810007214546203,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.825728714466095,0.3237331509590149,1.4643802642822266,291.1506042480469,291.1499938964844,288.75,287.119873046875,293.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853514909744263,1.0,1.0,0.3243899345397949,1.0,-3.778426170349121,2.70577073097229,1.0726553201675415,1.8542653322219849,0.0,0.0,0.0,174.414794921875,185.0,0.5453644394874573,-0.0,4203.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606671094894409,0.3739424049854278,0.338138073682785,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.985413372516632,0.5535372495651245,0.5244807004928589,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417153000831604,0.482886791229248,0.3383936882019043,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588770866394044,0.507422149181366,0.4812503457069397,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227220773696899,0.3238661587238312,1.4653663635253906,291.1507263183594,291.1499938964844,288.75,287.119873046875,293.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867452263832092,1.0,1.0,0.324389100074768,1.0,-3.7806472778320312,2.707279682159424,1.0733675956726074,1.855300545692444,0.0,0.0,0.0,176.54800415039062,203.0,0.5867729783058167,-0.0,4223.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433953523635864,0.3741520047187805,0.3387699723243713,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666122198104858,0.5541270971298218,0.5254982113838196,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196000695228576,0.4839370548725128,0.3394660651683807,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.937022030353546,0.5081119537353516,0.4823617041110992,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066260814666748,0.324379950761795,1.4698541164398191,291.1512145996094,291.1499938964844,288.75,287.119873046875,293.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940200924873352,1.0,1.0,0.3243855535984039,1.0,-3.790659189224243,2.7140798568725586,1.0765793323516846,1.859973669052124,0.0,0.0,0.0,188.42320251464844,221.0,0.6708763837814331,-0.0,4328.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433953523635864,0.3741520047187805,0.3387699723243713,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666122198104858,0.5541270971298218,0.5254982113838196,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196000695228576,0.4839370548725128,0.3394660651683807,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.937022030353546,0.5081119537353516,0.4823617041110992,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066260814666748,0.324379950761795,1.4698541164398191,291.1512145996094,291.1499938964844,288.75,287.119873046875,293.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940200924873352,1.0,1.0,0.3243855535984039,1.0,-3.790659189224243,2.7140798568725586,1.0765793323516846,1.859973669052124,0.0,0.0,0.0,188.42320251464844,221.0,0.6708763837814331,-0.0,4328.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253154158592224,0.3742784559726715,0.3394386172294616,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.942916452884674,0.5546399354934692,0.5265616774559021,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971840739250183,0.4849045872688293,0.3405682444572449,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124144315719604,0.5087270736694336,0.4835211634635925,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880324125289917,0.3248282968997955,1.4746150970458984,291.1514892578125,291.1499938964844,288.75,287.119873046875,293.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027139067649841,1.0,1.0,0.3243431746959686,1.0,-3.801194667816162,2.7213680744171143,1.079826593399048,1.865027904510498,0.0,0.0,0.0,203.34657287597656,239.0,0.4183932840824127,-0.0,4454.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253154158592224,0.3742784559726715,0.3394386172294616,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.942916452884674,0.5546399354934692,0.5265616774559021,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971840739250183,0.4849045872688293,0.3405682444572449,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124144315719604,0.5087270736694336,0.4835211634635925,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880324125289917,0.3248282968997955,1.4746150970458984,291.1514892578125,291.1499938964844,288.75,287.119873046875,293.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027139067649841,1.0,1.0,0.3243431746959686,1.0,-3.801194667816162,2.7213680744171143,1.079826593399048,1.865027904510498,0.0,0.0,0.0,203.34657287597656,239.0,0.4183932840824127,-0.0,4454.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078712821006775,0.3743325769901275,0.3401008546352386,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188133478164672,0.5550817251205444,0.5276209115982056,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.877238392829895,0.485795795917511,0.341663509607315,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913262486457825,0.5092734694480896,0.4846785366535187,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706122398376465,0.3252155780792236,1.4794000387191772,291.15155029296875,291.1499938964844,288.75,287.119873046875,293.1518859863281,297.1981201171875,291.1515808105469,1.0,0.712070882320404,1.0,1.0,0.3243007957935333,1.0,-3.811735391616821,2.7286672592163086,1.0830683708190918,1.8700882196426392,0.0,0.0,0.0,219.8934783935547,257.0,0.1837318241596222,-0.0,4592.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078712821006775,0.3743325769901275,0.3401008546352386,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188133478164672,0.5550817251205444,0.5276209115982056,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.877238392829895,0.485795795917511,0.341663509607315,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913262486457825,0.5092734694480896,0.4846785366535187,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706122398376465,0.3252155780792236,1.4794000387191772,291.15155029296875,291.1499938964844,288.75,287.119873046875,293.1518859863281,297.1981201171875,291.1515808105469,1.0,0.712070882320404,1.0,1.0,0.3243007957935333,1.0,-3.811735391616821,2.7286672592163086,1.0830683708190918,1.8700882196426392,0.0,0.0,0.0,219.8934783935547,257.0,0.1837318241596222,-0.0,4592.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991921901702881,0.3743353486061096,0.3404231369495392,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.907947301864624,0.5552775859832764,0.5281410217285156,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681150674819946,0.4862145185470581,0.3422027230262756,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817951679229736,0.5095226764678955,0.4852485656738281,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.762678325176239,0.3253881633281708,1.4817640781402588,291.15155029296875,291.1499938964844,288.75,287.119873046875,293.15185546875,297.197021484375,291.1515808105469,1.0,0.7168707847595215,1.0,1.0,0.3242796063423157,1.0,-3.8169291019439697,2.7322661876678467,1.084663152694702,1.8725802898406985,0.0,0.0,0.0,228.5322265625,257.0,0.0825997963547706,-0.0,4663.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909479737281799,0.3743235170841217,0.3407377004623413,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984300494194031,0.5554579496383667,0.5286522507667542,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596305251121521,0.4866164922714233,0.342734545469284,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728744387626648,0.5097570419311523,0.4858103692531585,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553166747093201,0.3255482017993927,1.4840983152389526,291.1514587402344,291.1499938964844,288.75,287.119873046875,293.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217034697532654,1.0,1.0,0.3242476284503937,1.0,-3.82204842567444,2.735851287841797,1.0861972570419312,1.8750709295272827,0.0,0.0,0.0,237.3187713623047,275.0,-0.0660647451877594,-0.0,4736.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759195566177368,0.3742606341838836,0.3413418233394623,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.881340503692627,0.5557757019996643,0.5296453833580017,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444953560829163,0.4873740971088409,0.3437741100788116,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568671941757202,0.5101848840713501,0.486906498670578,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.742209255695343,0.3258351683616638,1.488668441772461,291.1511535644531,291.1499938964844,288.75,287.119873046875,293.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313879132270813,1.0,1.0,0.3241836428642273,1.0,-3.832041501998901,2.742863178253174,1.0891783237457275,1.879934430122376,0.0,0.0,0.0,255.17236328125,278.0,-0.3247761130332947,-0.0,4882.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759195566177368,0.3742606341838836,0.3413418233394623,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.881340503692627,0.5557757019996643,0.5296453833580017,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444953560829163,0.4873740971088409,0.3437741100788116,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568671941757202,0.5101848840713501,0.486906498670578,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.742209255695343,0.3258351683616638,1.488668441772461,291.1511535644531,291.1499938964844,288.75,287.119873046875,293.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313879132270813,1.0,1.0,0.3241836428642273,1.0,-3.832041501998901,2.742863178253174,1.0891783237457275,1.879934430122376,0.0,0.0,0.0,255.17236328125,278.0,-0.3247761130332947,-0.0,4882.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678203582763672,0.3741604387760162,0.3416502177715301,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721991777420044,0.5560441613197327,0.5303191542625427,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366192579269409,0.4880801737308502,0.3445754051208496,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484569787979126,0.5105662941932678,0.4876857995986938,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353240251541138,0.3260873258113861,1.4917826652526855,291.1507568359375,291.1499938964844,288.75,287.119873046875,293.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369943857192993,1.0,1.0,0.3241196870803833,1.0,-3.838879108428955,2.7477235794067383,1.0911555290222168,1.8833961486816408,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000710725784302,-0.0,4973.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678203582763672,0.3741604387760162,0.3416502177715301,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721991777420044,0.5560441613197327,0.5303191542625427,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366192579269409,0.4880801737308502,0.3445754051208496,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484569787979126,0.5105662941932678,0.4876857995986938,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353240251541138,0.3260873258113861,1.4917826652526855,291.1507568359375,291.1499938964844,288.75,287.119873046875,293.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369943857192993,1.0,1.0,0.3241196870803833,1.0,-3.838879108428955,2.7477235794067383,1.0911555290222168,1.8833961486816408,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000710725784302,-0.0,4973.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680381536483765,0.3740682601928711,0.3415477275848388,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726583123207092,0.5562940239906311,0.5305389761924744,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372749090194702,0.4887698590755462,0.3450420796871185,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.848953127861023,0.5109326243400574,0.4880142211914062,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357439994812012,0.3263415694236755,1.4928251504898071,291.15020751953125,291.1499938964844,288.75,287.119873046875,293.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367677688598633,1.0,1.0,0.3240834176540375,1.0,-3.841238498687744,2.749442338943481,1.0917961597442627,1.884716749191284,0.0,0.0,0.0,265.7589416503906,254.0,-0.771132230758667,-0.0,4979.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680381536483765,0.3740682601928711,0.3415477275848388,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726583123207092,0.5562940239906311,0.5305389761924744,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372749090194702,0.4887698590755462,0.3450420796871185,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.848953127861023,0.5109326243400574,0.4880142211914062,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357439994812012,0.3263415694236755,1.4928251504898071,291.15020751953125,291.1499938964844,288.75,287.119873046875,293.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367677688598633,1.0,1.0,0.3240834176540375,1.0,-3.841238498687744,2.749442338943481,1.0917961597442627,1.884716749191284,0.0,0.0,0.0,265.7589416503906,254.0,-0.771132230758667,-0.0,4979.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725947499275208,0.3740189969539642,0.3412652313709259,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781145811080933,0.55655437707901,0.5305390954017639,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423822522163391,0.4894733428955078,0.3453490138053894,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540868759155273,0.5113138556480408,0.4881266951560974,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399851083755493,0.3266368806362152,1.4929488897323608,291.1495666503906,291.1499938964844,288.75,287.119873046875,293.1492004394531,297.1867980957031,291.1495361328125,1.0,0.733852207660675,1.0,1.0,0.3240471482276916,1.0,-3.8415541648864746,2.749776601791382,1.0917775630950928,1.8850420713424685,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810489773750305,-0.0,4940.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725947499275208,0.3740189969539642,0.3412652313709259,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781145811080933,0.55655437707901,0.5305390954017639,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423822522163391,0.4894733428955078,0.3453490138053894,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540868759155273,0.5113138556480408,0.4881266951560974,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399851083755493,0.3266368806362152,1.4929488897323608,291.1495666503906,291.1499938964844,288.75,287.119873046875,293.1492004394531,297.1867980957031,291.1495361328125,1.0,0.733852207660675,1.0,1.0,0.3240471482276916,1.0,-3.8415541648864746,2.749776601791382,1.0917775630950928,1.8850420713424685,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810489773750305,-0.0,4940.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759281992912292,0.3740088045597076,0.3410930335521698,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820517659187317,0.5566884279251099,0.5304961204528809,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460257649421692,0.4898265600204468,0.3454701006412506,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577925562858582,0.5115100741386414,0.4881415367126465,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430434226989746,0.3268026113510132,1.4928665161132812,291.1492614746094,291.1499938964844,288.75,287.119873046875,293.1488952636719,297.1861877441406,291.14923095703125,1.0,0.731806755065918,1.0,1.0,0.3240290284156799,1.0,-3.841360092163086,2.7497053146362305,1.091654658317566,1.8850367069244385,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868311047554016,-0.0,4911.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797971963882446,0.3740061521530151,0.3409100770950317,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865992426872253,0.5568239092826843,0.5304357409477234,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502344489097595,0.4901776909828186,0.3455762267112732,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620874881744385,0.5117089152336121,0.4881401062011719,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465910911560059,0.3269799947738647,1.4927462339401243,291.1490478515625,291.1499938964844,288.75,287.119873046875,293.1488037109375,297.1856994628906,291.1490478515625,1.0,0.729522705078125,1.0,1.0,0.3240401744842529,1.0,-3.8410487174987793,2.749458074569702,1.0915907621383667,1.8848779201507568,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132447957992554,-0.0,4879.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873393297195435,0.3740157783031463,0.3405888080596924,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954190015792847,0.5570534467697144,0.5303076505661011,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.858445942401886,0.4907631576061249,0.3457299470901489,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704783916473389,0.5120474100112915,0.4881134331226349,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535464763641357,0.3273028135299682,1.4925206899642944,291.1488952636719,291.1499938964844,288.75,287.119873046875,293.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253228425979614,1.0,1.0,0.3240588903427124,1.0,-3.840389728546143,2.748939752578736,1.0914499759674072,1.884531855583191,0.0,0.0,0.0,241.9683380126953,230.0,-0.4105300605297088,-0.0,4820.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889073491096497,0.3740190267562866,0.3405264616012573,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972469568252563,0.5570970773696899,0.5302805304527283,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601599931716919,0.4908738732337951,0.3457566797733307,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.872228741645813,0.5121121406555176,0.4881059825420379,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.755003035068512,0.32736736536026,1.492478847503662,291.1488647460937,291.1499938964844,288.75,287.119873046875,293.14874267578125,297.18505859375,291.1488647460937,1.0,0.724487841129303,1.0,1.0,0.3240624368190765,1.0,-3.84025502204895,2.7488348484039307,1.0914201736450195,1.8844610452651973,0.0,0.0,0.0,240.2373809814453,218.0,-0.3646234273910522,-0.0,4808.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996426820755005,0.3740476965904236,0.3401313126087188,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100120663642884,0.557367205619812,0.5300948619842529,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719912767410278,0.4915582239627838,0.3459081053733825,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842807412147522,0.5125167369842529,0.4880454838275909,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650997042655945,0.327791303396225,1.4922447204589844,291.1488342285156,291.1499938964844,288.75,287.119873046875,293.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190805077552795,1.0,1.0,0.3240847289562225,1.0,-3.839383840560913,2.748160123825073,1.0912235975265503,1.884001612663269,0.0,0.0,0.0,229.042724609375,206.0,-0.1393349021673202,-0.0,4732.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996426820755005,0.3740476965904236,0.3401313126087188,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100120663642884,0.557367205619812,0.5300948619842529,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719912767410278,0.4915582239627838,0.3459081053733825,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842807412147522,0.5125167369842529,0.4880454838275909,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650997042655945,0.327791303396225,1.4922447204589844,291.1488342285156,291.1499938964844,288.75,287.119873046875,293.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190805077552795,1.0,1.0,0.3240847289562225,1.0,-3.839383840560913,2.748160123825073,1.0912235975265503,1.884001612663269,0.0,0.0,0.0,229.042724609375,206.0,-0.1393349021673202,-0.0,4732.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.811748743057251,0.3740847408771515,0.3397308588027954,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259355664253236,0.5576291680335999,0.5298875570297241,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857477307319641,0.4922266006469726,0.3460379838943481,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982018828392029,0.5129172801971436,0.4879672527313232,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769284248352051,0.3282447755336761,1.4920789003372192,291.1490173339844,291.1499938964844,288.75,287.119873046875,293.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134730219841003,1.0,1.0,0.3241335749626159,1.0,-3.838514804840088,2.747397184371948,1.0911176204681396,1.8834465742111208,0.0,0.0,0.0,217.46697998046875,194.0,0.1560399383306503,-0.0,4654.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.811748743057251,0.3740847408771515,0.3397308588027954,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259355664253236,0.5576291680335999,0.5298875570297241,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857477307319641,0.4922266006469726,0.3460379838943481,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982018828392029,0.5129172801971436,0.4879672527313232,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769284248352051,0.3282447755336761,1.4920789003372192,291.1490173339844,291.1499938964844,288.75,287.119873046875,293.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134730219841003,1.0,1.0,0.3241335749626159,1.0,-3.838514804840088,2.747397184371948,1.0911176204681396,1.8834465742111208,0.0,0.0,0.0,217.46697998046875,194.0,0.1560399383306503,-0.0,4654.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246787786483765,0.3741254508495331,0.3393275439739227,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.94424307346344,0.5578794479370117,0.529662549495697,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015422463417052,0.4928759038448334,0.3461496233940124,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147644639015198,0.5133100152015686,0.4878750741481781,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906205058097839,0.3287220895290375,1.491990327835083,291.1493225097656,291.1499938964844,288.75,287.119873046875,293.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077550292015076,1.0,1.0,0.3241824209690094,1.0,-3.8376755714416495,2.746652364730835,1.0910232067108154,1.8828972578048704,0.0,0.0,0.0,205.7035217285156,182.0,0.3445246517658233,-0.0,4574.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246787786483765,0.3741254508495331,0.3393275439739227,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.94424307346344,0.5578794479370117,0.529662549495697,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015422463417052,0.4928759038448334,0.3461496233940124,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147644639015198,0.5133100152015686,0.4878750741481781,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906205058097839,0.3287220895290375,1.491990327835083,291.1493225097656,291.1499938964844,288.75,287.119873046875,293.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077550292015076,1.0,1.0,0.3241824209690094,1.0,-3.8376755714416495,2.746652364730835,1.0910232067108154,1.8828972578048704,0.0,0.0,0.0,205.7035217285156,182.0,0.3445246517658233,-0.0,4574.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.831702709197998,0.3741460144519806,0.3391248285770416,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.95395427942276,0.5579990744590759,0.5295435786247253,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105966091156006,0.4931922554969787,0.346198707818985,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.924622654914856,0.5135023593902588,0.487823873758316,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982226610183716,0.328968346118927,1.4919743537902832,291.14947509765625,291.1499938964844,288.75,287.119873046875,293.1496276855469,297.18505859375,291.1495056152344,1.0,0.704868495464325,1.0,1.0,0.3242068290710449,1.0,-3.837266683578491,2.7462875843048096,1.0909790992736816,1.882625937461853,0.0,0.0,0.0,199.7819061279297,182.0,0.4066162705421448,-0.0,4534.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392804265022278,0.3741661012172699,0.3389214277267456,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638487100601196,0.5581149458885193,0.5294206738471985,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209669232368468,0.4935031533241272,0.3462437689304352,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352937340736388,0.513691782951355,0.4877696335315704,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.806354820728302,0.3292184770107269,1.4919743537902832,291.1496276855469,291.1499938964844,288.75,287.119873046875,293.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019690275192261,1.0,1.0,0.3242192268371582,1.0,-3.836862802505493,2.7459661960601807,1.090896725654602,1.8823957443237305,0.0,0.0,0.0,193.8467559814453,170.0,0.3935720324516296,-0.0,4494.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566898703575134,0.3742032647132873,0.3385111689567566,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836474657058716,0.5583329796791077,0.5291611552238464,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445555210113524,0.4941052198410034,0.3463195562362671,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.958204448223114,0.5140597820281982,0.4876499772071838,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234462738037109,0.3297297060489654,1.492020606994629,291.1498718261719,291.1499938964844,288.75,287.119873046875,293.1499938964844,297.185546875,291.1498718261719,1.0,0.6961355805397034,1.0,1.0,0.3242439925670624,1.0,-3.836059808731079,2.7453322410583496,1.090727686882019,1.8819416761398315,0.0,0.0,0.0,181.94580078125,173.0,0.3557485342025757,-0.0,4414.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566898703575134,0.3742032647132873,0.3385111689567566,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836474657058716,0.5583329796791077,0.5291611552238464,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445555210113524,0.4941052198410034,0.3463195562362671,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.958204448223114,0.5140597820281982,0.4876499772071838,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234462738037109,0.3297297060489654,1.492020606994629,291.1498718261719,291.1499938964844,288.75,287.119873046875,293.1499938964844,297.185546875,291.1498718261719,1.0,0.6961355805397034,1.0,1.0,0.3242439925670624,1.0,-3.836059808731079,2.7453322410583496,1.090727686882019,1.8819416761398315,0.0,0.0,0.0,181.94580078125,173.0,0.3557485342025757,-0.0,4414.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650825619697571,0.3742273449897766,0.338352233171463,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917594194412231,0.5585319995880127,0.5291581749916077,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955319344997406,0.4946789145469665,0.3465791642665863,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681746363639832,0.5144118666648865,0.4877898395061493,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314018845558167,0.3302478194236755,1.4934035539627075,291.150146484375,291.1499938964844,288.75,287.119873046875,293.150390625,297.1858825683594,291.150146484375,1.0,0.6943822503089905,1.0,1.0,0.3242687880992889,1.0,-3.8380048274993896,2.746577024459839,1.0914278030395508,1.8826892375946045,0.0,0.0,0.0,177.08349609375,191.0,0.4372771680355072,-0.0,4387.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
