time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650825619697571,0.3742273449897766,0.338352233171463,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917594194412231,0.5585319995880127,0.5291581749916077,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955319344997406,0.4946789145469665,0.3465791642665863,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681746363639832,0.5144118666648865,0.4877898395061493,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314018845558167,0.3302478194236755,1.4934035539627075,291.150146484375,291.1499938964844,288.75,287.119873046875,293.150390625,297.1858825683594,291.150146484375,1.0,0.6943822503089905,1.0,1.0,0.3242687880992889,1.0,-3.8380048274993896,2.746577024459839,1.0914278030395508,1.8826892375946045,0.0,0.0,0.0,177.08349609375,191.0,0.4372771680355072,-0.0,4387.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.855360746383667,0.3741962611675262,0.3385564982891083,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824644327163696,0.5586820840835571,0.5295398831367493,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436287879943848,0.4951876699924469,0.3471128940582275,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570104479789734,0.5147179961204529,0.4883174002170563,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.822999894618988,0.3307401537895202,1.4967238903045654,291.1504211425781,291.1499938964844,288.75,287.119873046875,293.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985443234443665,1.0,1.0,0.3242657780647278,1.0,-3.843977212905884,2.750659704208374,1.0933173894882202,1.8853601217269893,0.0,0.0,0.0,183.17388916015625,209.0,0.4793712794780731,-0.0,4444.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.855360746383667,0.3741962611675262,0.3385564982891083,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824644327163696,0.5586820840835571,0.5295398831367493,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436287879943848,0.4951876699924469,0.3471128940582275,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570104479789734,0.5147179961204529,0.4883174002170563,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.822999894618988,0.3307401537895202,1.4967238903045654,291.1504211425781,291.1499938964844,288.75,287.119873046875,293.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985443234443665,1.0,1.0,0.3242657780647278,1.0,-3.843977212905884,2.750659704208374,1.0933173894882202,1.8853601217269893,0.0,0.0,0.0,183.17388916015625,209.0,0.4793712794780731,-0.0,4444.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385037183761597,0.3740767538547516,0.3389029502868652,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633097648620604,0.5587565302848816,0.530083179473877,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214880466461182,0.495602399110794,0.3477532267570495,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351658225059508,0.5149506330490112,0.4890087246894836,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.80718994140625,0.3311710059642792,1.5008840560913086,291.1507873535156,291.1499938964844,288.75,287.119873046875,293.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054530382156372,1.0,1.0,0.324262797832489,1.0,-3.8516557216644287,2.755899429321289,1.0957564115524292,1.888864517211914,0.0,0.0,0.0,195.1494598388672,227.0,0.5037326216697693,-0.0,4545.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385037183761597,0.3740767538547516,0.3389029502868652,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633097648620604,0.5587565302848816,0.530083179473877,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214880466461182,0.495602399110794,0.3477532267570495,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351658225059508,0.5149506330490112,0.4890087246894836,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.80718994140625,0.3311710059642792,1.5008840560913086,291.1507873535156,291.1499938964844,288.75,287.119873046875,293.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054530382156372,1.0,1.0,0.324262797832489,1.0,-3.8516557216644287,2.755899429321289,1.0957564115524292,1.888864517211914,0.0,0.0,0.0,195.1494598388672,227.0,0.5037326216697693,-0.0,4545.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295790553092957,0.3739854693412781,0.3390938341617584,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516817331314088,0.558765709400177,0.530377209186554,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096879959106444,0.4957753717899322,0.3480853736400604,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228426814079284,0.5150395631790161,0.4893774092197418,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980275750160217,0.3313616216182709,1.5030865669250488,291.15093994140625,291.1499938964844,288.75,287.119873046875,293.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094940543174744,1.0,1.0,0.3242613077163696,1.0,-3.8557333946228014,2.758680582046509,1.0970525741577148,1.890731930732727,0.0,0.0,0.0,202.3963317871093,227.0,0.4776197671890259,-0.0,4605.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207672238349915,0.3738756775856018,0.3392868340015411,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395081400871276,0.5587577819824219,0.5306751728057861,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988829255104065,0.495927482843399,0.348417729139328,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108877182006836,0.5151118040084839,0.4897503852844238,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889310121536255,0.3315367996692657,1.5053153038024902,291.1510314941406,291.1499938964844,288.75,287.119873046875,293.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137596011161804,1.0,1.0,0.324244350194931,1.0,-3.859855175018311,2.761543035507202,1.0983120203018188,1.8926736116409304,0.0,0.0,0.0,210.1615753173828,245.0,0.3548442423343658,-0.0,4668.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046244978904724,0.3736284673213959,0.3396352231502533,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175041913986206,0.5587001442909241,0.5312191247940063,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804634809494019,0.4961549937725067,0.349019318819046,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917243480682373,0.5152028799057007,0.4904333651065826,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731056809425354,0.3318204581737518,1.5094141960144043,291.1510314941406,291.1499938964844,288.75,287.119873046875,293.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219781279563904,1.0,1.0,0.3242131471633911,1.0,-3.867408275604248,2.766795873641968,1.1006122827529907,1.8962464332580569,0.0,0.0,0.0,225.3879852294922,245.0,0.1047639548778534,-0.0,4790.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032146096229553,0.3736044764518738,0.3396647274494171,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157061576843262,0.5586926937103271,0.5312656164169312,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789477348327637,0.4961718320846557,0.3490706980228424,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901676535606384,0.5152084827423096,0.4904920756816864,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718080878257751,0.3318429887294769,1.50976824760437,291.1510314941406,291.1499938964844,288.75,287.119873046875,293.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227064371109009,1.0,1.0,0.3242104351520538,1.0,-3.868058443069458,2.7672481536865234,1.1008102893829346,1.8965543508529663,0.0,0.0,0.0,226.75161743164065,263.0,0.0864071473479271,-0.0,4801.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865215539932251,0.3732734024524688,0.3400184214115143,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958848714828491,0.5585683584213257,0.5318321585655212,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612924218177795,0.4963436424732208,0.349696546792984,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719348311424255,0.515247642993927,0.4912114441394806,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567411661148071,0.3320972919464111,1.5141377449035645,291.1509094238281,291.1499938964844,288.75,287.119873046875,293.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319145798683167,1.0,1.0,0.3241765201091766,1.0,-3.8760440349578857,2.772804975509644,1.1032390594482422,1.9003437757492063,0.0,0.0,0.0,244.1747131347656,281.0,-0.111786350607872,-0.0,4941.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865215539932251,0.3732734024524688,0.3400184214115143,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958848714828491,0.5585683584213257,0.5318321585655212,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612924218177795,0.4963436424732208,0.349696546792984,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719348311424255,0.515247642993927,0.4912114441394806,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567411661148071,0.3320972919464111,1.5141377449035645,291.1509094238281,291.1499938964844,288.75,287.119873046875,293.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319145798683167,1.0,1.0,0.3241765201091766,1.0,-3.8760440349578857,2.772804975509644,1.1032390594482422,1.9003437757492063,0.0,0.0,0.0,244.1747131347656,281.0,-0.111786350607872,-0.0,4941.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717336416244507,0.3728898167610168,0.3403402268886566,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789627552032471,0.5583898425102234,0.5323641896247864,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460337519645691,0.4964486062526703,0.3502880334854126,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560667634010315,0.515234649181366,0.4918981492519378,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437747120857239,0.3323067724704742,1.51838219165802,291.1506652832031,291.1499938964844,288.75,287.119873046875,293.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411837577819824,1.0,1.0,0.3241368234157562,1.0,-3.883718729019165,2.778170824050904,1.1055479049682615,1.9040147066116333,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935112416744232,-0.0,5082.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717336416244507,0.3728898167610168,0.3403402268886566,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789627552032471,0.5583898425102234,0.5323641896247864,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460337519645691,0.4964486062526703,0.3502880334854126,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560667634010315,0.515234649181366,0.4918981492519378,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437747120857239,0.3323067724704742,1.51838219165802,291.1506652832031,291.1499938964844,288.75,287.119873046875,293.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411837577819824,1.0,1.0,0.3241368234157562,1.0,-3.883718729019165,2.778170824050904,1.1055479049682615,1.9040147066116333,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935112416744232,-0.0,5082.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636899948120117,0.3724714517593384,0.3403666913509369,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698076009750366,0.558167576789856,0.5325799584388733,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379372954368591,0.4964999556541443,0.3506384193897247,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.847623884677887,0.5151799321174622,0.4922703504562378,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369396686553955,0.3324837684631347,1.5211704969406128,291.1502990722656,291.1499938964844,288.75,287.119873046875,293.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464030385017395,1.0,1.0,0.3240971565246582,1.0,-3.8882415294647217,2.781381845474243,1.106859803199768,1.906300067901612,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197218656539917,-0.0,5168.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636899948120117,0.3724714517593384,0.3403666913509369,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698076009750366,0.558167576789856,0.5325799584388733,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379372954368591,0.4964999556541443,0.3506384193897247,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.847623884677887,0.5151799321174622,0.4922703504562378,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369396686553955,0.3324837684631347,1.5211704969406128,291.1502990722656,291.1499938964844,288.75,287.119873046875,293.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464030385017395,1.0,1.0,0.3240971565246582,1.0,-3.8882415294647217,2.781381845474243,1.106859803199768,1.906300067901612,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197218656539917,-0.0,5168.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629610896110535,0.3722619116306305,0.3402103781700134,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690598011016846,0.5580481886863708,0.5325034260749817,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373289108276367,0.4965146780014038,0.3506751954555511,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469687104225159,0.5151451826095581,0.4922727346420288,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364683747291565,0.3325701951980591,1.5217132568359375,291.15008544921875,291.1499938964844,288.75,287.119873046875,293.1497802734375,297.1753234863281,291.1500549316406,1.0,0.746554970741272,1.0,1.0,0.324077308177948,1.0,-3.88866662979126,2.7817304134368896,1.1069363355636597,1.906636476516724,0.0,0.0,0.0,273.6790771484375,272.0,-0.636258602142334,-0.0,5175.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636843919754028,0.3720622658729553,0.3399816453456878,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700023293495178,0.5579310655593872,0.5323442220687866,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382378220558167,0.4965303540229797,0.3506499230861664,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478826880455017,0.515113353729248,0.4921930730342865,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373008728027344,0.3326646387577057,1.521885871887207,291.1498107910156,291.1499938964844,288.75,287.119873046875,293.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458337545394897,1.0,1.0,0.3240726888179779,1.0,-3.888283014297485,2.7814817428588867,1.1068012714385986,1.9065240621566768,0.0,0.0,0.0,272.4375305175781,260.0,-0.7087469100952148,-0.0,5165.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678129076957703,0.3716959953308105,0.3394181132316589,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749976754188538,0.557708740234375,0.5318936705589294,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428515791893005,0.4965682625770569,0.3504984676837921,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526090979576111,0.515064001083374,0.4919036328792572,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413806915283203,0.3328878581523895,1.5216959714889526,291.1492919921875,291.1499938964844,288.75,287.119873046875,293.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426264882087708,1.0,1.0,0.3240634202957153,1.0,-3.886305332183838,2.780153751373291,1.1061515808105469,1.9057332277297967,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213408350944519,-0.0,5118.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678129076957703,0.3716959953308105,0.3394181132316589,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749976754188538,0.557708740234375,0.5318936705589294,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428515791893005,0.4965682625770569,0.3504984676837921,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526090979576111,0.515064001083374,0.4919036328792572,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413806915283203,0.3328878581523895,1.5216959714889526,291.1492919921875,291.1499938964844,288.75,287.119873046875,293.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426264882087708,1.0,1.0,0.3240634202957153,1.0,-3.886305332183838,2.780153751373291,1.1061515808105469,1.9057332277297967,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213408350944519,-0.0,5118.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744364142417908,0.3713648617267608,0.3387826383113861,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828687071800232,0.557498037815094,0.5313438773155212,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500796556472778,0.496607631444931,0.3502673506736755,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600539565086365,0.51502925157547,0.4915178716182709,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477362751960754,0.3331576585769653,1.5211848020553589,291.1488342285156,291.1499938964844,288.75,287.119873046875,293.14849853515625,297.1725769042969,291.1488037109375,1.0,0.738037645816803,1.0,1.0,0.3240541517734527,1.0,-3.8835220336914062,2.778280019760132,1.1052418947219849,1.9045534133911133,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575800776481628,-0.0,5050.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744364142417908,0.3713648617267608,0.3387826383113861,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828687071800232,0.557498037815094,0.5313438773155212,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500796556472778,0.496607631444931,0.3502673506736755,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600539565086365,0.51502925157547,0.4915178716182709,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477362751960754,0.3331576585769653,1.5211848020553589,291.1488342285156,291.1499938964844,288.75,287.119873046875,293.14849853515625,297.1725769042969,291.1488037109375,1.0,0.738037645816803,1.0,1.0,0.3240541517734527,1.0,-3.8835220336914062,2.778280019760132,1.1052418947219849,1.9045534133911133,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575800776481628,-0.0,5050.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828689813613892,0.3710565567016601,0.3381165564060211,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927996158599854,0.5572912096977234,0.5307431221008301,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592632412910461,0.4966375827789306,0.3499898612499237,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695194125175476,0.5150012373924255,0.4910838305950165,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558203339576721,0.3334687948226928,1.5205975770950315,291.1487121582031,291.1499938964844,288.75,287.119873046875,293.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327463626861572,1.0,1.0,0.3240971863269806,1.0,-3.88043475151062,2.7760205268859863,1.1044142246246338,1.903045892715454,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667629718780517,-0.0,4971.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828689813613892,0.3710565567016601,0.3381165564060211,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927996158599854,0.5572912096977234,0.5307431221008301,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592632412910461,0.4966375827789306,0.3499898612499237,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695194125175476,0.5150012373924255,0.4910838305950165,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558203339576721,0.3334687948226928,1.5205975770950315,291.1487121582031,291.1499938964844,288.75,287.119873046875,293.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327463626861572,1.0,1.0,0.3240971863269806,1.0,-3.88043475151062,2.7760205268859863,1.1044142246246338,1.903045892715454,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667629718780517,-0.0,4971.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.792833685874939,0.3707612752914428,0.3374369740486145,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044671654701232,0.5570815801620483,0.530112624168396,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701982498168945,0.4966488778591156,0.3496797978878021,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807587623596191,0.5149726867675781,0.4906222522258758,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654788494110107,0.3338148295879364,1.5200376510620115,291.1488037109375,291.1499938964844,288.75,287.119873046875,293.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270863056182861,1.0,1.0,0.3241402208805084,1.0,-3.877255439758301,2.773693561553955,1.1035617589950562,1.901484489440918,0.0,0.0,0.0,235.55776977539065,212.0,0.0096918903291225,-0.0,4887.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.792833685874939,0.3707612752914428,0.3374369740486145,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044671654701232,0.5570815801620483,0.530112624168396,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701982498168945,0.4966488778591156,0.3496797978878021,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807587623596191,0.5149726867675781,0.4906222522258758,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654788494110107,0.3338148295879364,1.5200376510620115,291.1488037109375,291.1499938964844,288.75,287.119873046875,293.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270863056182861,1.0,1.0,0.3241402208805084,1.0,-3.877255439758301,2.773693561553955,1.1035617589950562,1.901484489440918,0.0,0.0,0.0,235.55776977539065,212.0,0.0096918903291225,-0.0,4887.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983567714691162,0.3706156313419342,0.3370939791202545,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.911263108253479,0.556973397731781,0.5297887921333313,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763167262077332,0.496644526720047,0.3495139479637146,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870240449905396,0.5149557590484619,0.4903835952281952,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709004282951355,0.3339986801147461,1.519780516624451,291.1488647460937,291.1499938964844,288.75,287.119873046875,293.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241742014884949,1.0,1.0,0.3241617381572723,1.0,-3.8756566047668457,2.772524356842041,1.103132247924805,1.9006978273391724,0.0,0.0,0.0,229.7963714599609,212.0,0.105883240699768,-0.0,4844.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042341470718384,0.3704699575901031,0.3367490768432617,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9188460111618042,0.556861937046051,0.5294597744941711,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828786015510559,0.4966321587562561,0.3493410348892212,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937218189239502,0.5149359107017517,0.4901401400566101,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767282128334045,0.3341885507106781,1.519540786743164,291.14898681640625,291.1499938964844,288.75,287.119873046875,293.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212259769439697,1.0,1.0,0.3241861462593078,1.0,-3.874056100845337,2.7713446617126465,1.1027114391326904,1.8998996019363403,0.0,0.0,0.0,223.9734649658203,200.0,0.1977071762084961,-0.0,4801.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166382908821106,0.3701763451099396,0.3360539078712463,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358964562416076,0.556627631187439,0.5287875533103943,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973867893218994,0.4965823888778686,0.3489753603935241,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086481332778932,0.5148857831954956,0.4896399974822998,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896555066108704,0.3345828056335449,1.5191103219985962,291.1492614746094,291.1499938964844,288.75,287.119873046875,293.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152549028396606,1.0,1.0,0.3242349326610565,1.0,-3.870850324630737,2.768981695175171,1.1018685102462769,1.8982958793640137,0.0,0.0,0.0,212.22023010253903,188.0,0.3370094895362854,-0.0,4714.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166382908821106,0.3701763451099396,0.3360539078712463,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358964562416076,0.556627631187439,0.5287875533103943,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973867893218994,0.4965823888778686,0.3489753603935241,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086481332778932,0.5148857831954956,0.4896399974822998,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896555066108704,0.3345828056335449,1.5191103219985962,291.1492614746094,291.1499938964844,288.75,287.119873046875,293.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152549028396606,1.0,1.0,0.3242349326610565,1.0,-3.870850324630737,2.768981695175171,1.1018685102462769,1.8982958793640137,0.0,0.0,0.0,212.22023010253903,188.0,0.3370094895362854,-0.0,4714.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300476670265198,0.3698763847351074,0.3353508114814758,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546589851379396,0.5563753843307495,0.5280959010124207,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145886898040771,0.4964951574802398,0.348581999540329,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273069500923156,0.5148184895515442,0.4891212880611419,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.80441814661026,0.3349933326244354,1.5187413692474363,291.14959716796875,291.1499938964844,288.75,287.119873046875,293.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092092633247375,1.0,1.0,0.3242837190628052,1.0,-3.867630004882813,2.766610145568848,1.1010197401046753,1.896680474281311,0.0,0.0,0.0,200.381591796875,176.0,0.4228736162185669,-0.0,4626.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300476670265198,0.3698763847351074,0.3353508114814758,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546589851379396,0.5563753843307495,0.5280959010124207,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145886898040771,0.4964951574802398,0.348581999540329,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273069500923156,0.5148184895515442,0.4891212880611419,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.80441814661026,0.3349933326244354,1.5187413692474363,291.14959716796875,291.1499938964844,288.75,287.119873046875,293.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092092633247375,1.0,1.0,0.3242837190628052,1.0,-3.867630004882813,2.766610145568848,1.1010197401046753,1.896680474281311,0.0,0.0,0.0,200.381591796875,176.0,0.4228736162185669,-0.0,4626.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455569744110107,0.3695669770240783,0.3346386253833771,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741283059120178,0.5561025142669678,0.5273842215538025,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360430836677552,0.4963677227497101,0.3481603264808655,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488532543182372,0.514731228351593,0.4885831475257873,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205059766769409,0.3354161977767944,1.518424391746521,291.1498107910156,291.1499938964844,288.75,287.119873046875,293.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031072974205017,1.0,1.0,0.3243032991886139,1.0,-3.8643798828125,2.764320135116577,1.1000597476959229,1.8951462507247925,0.0,0.0,0.0,188.50247192382807,164.0,0.3211644887924194,-0.0,4538.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455569744110107,0.3695669770240783,0.3346386253833771,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741283059120178,0.5561025142669678,0.5273842215538025,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360430836677552,0.4963677227497101,0.3481603264808655,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488532543182372,0.514731228351593,0.4885831475257873,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205059766769409,0.3354161977767944,1.518424391746521,291.1498107910156,291.1499938964844,288.75,287.119873046875,293.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031072974205017,1.0,1.0,0.3243032991886139,1.0,-3.8643798828125,2.764320135116577,1.1000597476959229,1.8951462507247925,0.0,0.0,0.0,188.50247192382807,164.0,0.3211644887924194,-0.0,4538.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643589019775391,0.3692445456981659,0.3339146971702575,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932807087898254,0.5558052659034729,0.5266494750976562,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960043489933014,0.4961948096752167,0.347707062959671,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716968536376952,0.514619767665863,0.4880222380161285,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384752869606018,0.3358488082885742,1.518151044845581,291.1499938964844,291.1499938964844,288.75,287.119873046875,293.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969552040100098,1.0,1.0,0.3243228793144226,1.0,-3.861074924468994,2.76199722290039,1.0990777015686035,1.893584966659546,0.0,0.0,0.0,176.60330200195312,182.0,0.261594295501709,-0.0,4450.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643589019775391,0.3692445456981659,0.3339146971702575,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932807087898254,0.5558052659034729,0.5266494750976562,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960043489933014,0.4961948096752167,0.347707062959671,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716968536376952,0.514619767665863,0.4880222380161285,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384752869606018,0.3358488082885742,1.518151044845581,291.1499938964844,291.1499938964844,288.75,287.119873046875,293.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969552040100098,1.0,1.0,0.3243228793144226,1.0,-3.861074924468994,2.76199722290039,1.0990777015686035,1.893584966659546,0.0,0.0,0.0,176.60330200195312,182.0,0.261594295501709,-0.0,4450.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648472428321838,0.3690783381462097,0.3337561190128326,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937563538551332,0.5556505918502808,0.526493489742279,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960698127746582,0.496094673871994,0.3476317226886749,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723288416862488,0.5145580172538757,0.487953245639801,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392073512077332,0.3360700309276581,1.5190666913986206,291.1499938964844,291.1499938964844,288.75,287.119873046875,293.15020751953125,297.176513671875,291.1499938964844,1.0,0.697390079498291,1.0,1.0,0.3243326842784881,1.0,-3.861616611480713,2.7623441219329834,1.0992727279663086,1.893721461296081,0.0,0.0,0.0,176.28477478027344,182.0,0.2682306170463562,-0.0,4449.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
