time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603015542030334,0.3688903152942657,0.3336917757987976,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9896616339683532,0.5554781556129456,0.5264388918876648,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955373227596283,0.4959694147109985,0.3476265668869018,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673872590065002,0.5144783854484558,0.4879855513572693,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353291749954224,0.3362808227539062,1.520498752593994,291.150146484375,291.1499938964844,288.75,287.119873046875,293.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989859342575073,1.0,1.0,0.3243326842784881,1.0,-3.863227844238281,2.763441562652588,1.0997862815856934,1.89443838596344,0.0,0.0,0.0,178.85984802246094,200.0,0.3671019673347473,-0.0,4471.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444255590438843,0.368438184261322,0.3336785733699798,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731817245483398,0.5550686717033386,0.5264625549316406,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350818991661072,0.4956327676773071,0.3476992547512054,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480953812599182,0.5142534375190735,0.4881822466850281,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211178779602051,0.3366544842720032,1.524075269699097,291.1504821777344,291.1499938964844,288.75,287.119873046875,293.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045984268188477,1.0,1.0,0.3243327438831329,1.0,-3.8678672313690186,2.766603469848633,1.1012636423110962,1.8965404033660889,0.0,0.0,0.0,188.91378784179688,218.0,0.4503271877765655,-0.0,4551.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444255590438843,0.368438184261322,0.3336785733699798,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731817245483398,0.5550686717033386,0.5264625549316406,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350818991661072,0.4956327676773071,0.3476992547512054,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480953812599182,0.5142534375190735,0.4881822466850281,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211178779602051,0.3366544842720032,1.524075269699097,291.1504821777344,291.1499938964844,288.75,287.119873046875,293.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045984268188477,1.0,1.0,0.3243327438831329,1.0,-3.8678672313690186,2.766603469848633,1.1012636423110962,1.8965404033660889,0.0,0.0,0.0,188.91378784179688,218.0,0.4503271877765655,-0.0,4551.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260102272033691,0.3678894937038421,0.333722859621048,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498867988586426,0.5545732975006104,0.5265583395957947,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101194143295288,0.4951835870742798,0.347806304693222,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229099154472352,0.5139405727386475,0.488449364900589,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031240701675415,0.336959034204483,1.5280742645263672,291.1507568359375,291.1499938964844,288.75,287.119873046875,293.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120671272277832,1.0,1.0,0.3243327736854553,1.0,-3.873298406600952,2.77030348777771,1.102994680404663,1.8990131616592407,0.0,0.0,0.0,202.89627075195312,236.0,0.4021868705749511,-0.0,4659.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260102272033691,0.3678894937038421,0.333722859621048,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498867988586426,0.5545732975006104,0.5265583395957947,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101194143295288,0.4951835870742798,0.347806304693222,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229099154472352,0.5139405727386475,0.488449364900589,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031240701675415,0.336959034204483,1.5280742645263672,291.1507568359375,291.1499938964844,288.75,287.119873046875,293.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120671272277832,1.0,1.0,0.3243327736854553,1.0,-3.873298406600952,2.77030348777771,1.102994680404663,1.8990131616592407,0.0,0.0,0.0,202.89627075195312,236.0,0.4021868705749511,-0.0,4659.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073619604110718,0.3670754432678222,0.3336778283119201,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242380261421204,0.5538158416748047,0.5265660881996155,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877952098846436,0.4944496154785156,0.347831517457962,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991051316261292,0.5133624076843262,0.4886256456375122,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843225598335266,0.3370053768157959,1.5316921472549438,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,293.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203691601753235,1.0,1.0,0.3243046998977661,1.0,-3.8778536319732666,2.773499011993408,1.1043545007705688,1.9012154340744016,0.0,0.0,0.0,219.1233367919922,254.0,-0.7483994364738464,-0.0,4780.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073619604110718,0.3670754432678222,0.3336778283119201,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242380261421204,0.5538158416748047,0.5265660881996155,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877952098846436,0.4944496154785156,0.347831517457962,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991051316261292,0.5133624076843262,0.4886256456375122,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843225598335266,0.3370053768157959,1.5316921472549438,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,293.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203691601753235,1.0,1.0,0.3243046998977661,1.0,-3.8778536319732666,2.773499011993408,1.1043545007705688,1.9012154340744016,0.0,0.0,0.0,219.1233367919922,254.0,-0.7483994364738464,-0.0,4780.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884922623634338,0.3659107089042663,0.3333662152290344,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010043740272522,0.5526981353759766,0.5262887477874756,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673650622367859,0.4933395981788635,0.3476336896419525,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783129453659058,0.5124182105064392,0.488511711359024,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.766805112361908,0.3366658687591553,1.5338643789291382,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,293.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288254499435425,1.0,1.0,0.3242766261100769,1.0,-3.879387855529785,2.7746407985687256,1.1047471761703491,1.902037143707276,0.0,0.0,0.0,236.73211669921875,272.0,-3.185510396957397,-0.0,4901.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884922623634338,0.3659107089042663,0.3333662152290344,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010043740272522,0.5526981353759766,0.5262887477874756,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673650622367859,0.4933395981788635,0.3476336896419525,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783129453659058,0.5124182105064392,0.488511711359024,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.766805112361908,0.3366658687591553,1.5338643789291382,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,293.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288254499435425,1.0,1.0,0.3242766261100769,1.0,-3.879387855529785,2.7746407985687256,1.1047471761703491,1.902037143707276,0.0,0.0,0.0,236.73211669921875,272.0,-3.185510396957397,-0.0,4901.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797287106513977,0.365226536989212,0.3331239819526672,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910314440727234,0.5520309805870056,0.5260540843009949,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.858090877532959,0.4926715791225433,0.3474602401256561,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687992691993713,0.5118355751037598,0.4883564412593841,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588289976119995,0.3363761007785797,1.534439206123352,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,293.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330116033554077,1.0,1.0,0.3242625892162323,1.0,-3.8791117668151855,2.774502277374268,1.1046093702316284,1.9019620418548584,0.0,0.0,0.0,245.8016815185547,272.0,-4.528464317321777,-0.0,4961.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715059518814087,0.3644897639751434,0.3328361511230469,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8816448450088501,0.5513067841529846,0.5257675647735596,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494835495948792,0.4919438660144806,0.3472465872764587,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599414825439453,0.5111947059631348,0.4881480634212494,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514176368713379,0.3360231518745422,1.5347371101379397,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,293.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371482253074646,1.0,1.0,0.3243246972560882,1.0,-3.878272533416748,2.773725986480713,1.1045466661453247,1.901382207870484,0.0,0.0,0.0,254.96011352539065,275.0,-5.4662184715271,-0.0,5019.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616576552391052,0.3628862202167511,0.3318749666213989,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705230951309204,0.5497081279754639,0.5247731804847717,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393474817276001,0.4903323352336883,0.3465031385421753,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495529294013977,0.5097591876983643,0.4873064160346985,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427391409873962,0.3351534605026245,1.5332586765289309,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,293.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412193417549133,1.0,1.0,0.3244488835334778,1.0,-3.87224006652832,2.769160509109497,1.1030795574188232,1.8982737064361568,0.0,0.0,0.0,266.16412353515625,263.0,-7.450403690338135,-0.0,5075.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616576552391052,0.3628862202167511,0.3318749666213989,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705230951309204,0.5497081279754639,0.5247731804847717,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393474817276001,0.4903323352336883,0.3465031385421753,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495529294013977,0.5097591876983643,0.4873064160346985,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427391409873962,0.3351534605026245,1.5332586765289309,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,293.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412193417549133,1.0,1.0,0.3244488835334778,1.0,-3.87224006652832,2.769160509109497,1.1030795574188232,1.8982737064361568,0.0,0.0,0.0,266.16412353515625,263.0,-7.450403690338135,-0.0,5075.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600204944610596,0.3611609637737274,0.3303859233856201,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.869048535823822,0.5479485392570496,0.5231904983520508,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379119634628296,0.4885558187961578,0.3453212082386017,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481953740119934,0.508159339427948,0.4858725666999817,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416106462478638,0.3341188430786133,1.5289446115493774,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,293.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392976880073547,1.0,1.0,0.3245730400085449,1.0,-3.860211849212648,2.7605137825012207,1.0996979475021362,1.8924357891082764,0.0,0.0,0.0,266.2380065917969,251.0,-9.671855926513672,-0.0,5039.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600204944610596,0.3611609637737274,0.3303859233856201,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.869048535823822,0.5479485392570496,0.5231904983520508,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379119634628296,0.4885558187961578,0.3453212082386017,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481953740119934,0.508159339427948,0.4858725666999817,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416106462478638,0.3341188430786133,1.5289446115493774,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,293.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392976880073547,1.0,1.0,0.3245730400085449,1.0,-3.860211849212648,2.7605137825012207,1.0996979475021362,1.8924357891082764,0.0,0.0,0.0,266.2380065917969,251.0,-9.671855926513672,-0.0,5039.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624445557594299,0.359368085861206,0.3286141455173492,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.872369647026062,0.5460768342018127,0.5212688446044922,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.840782105922699,0.4866653382778168,0.3438873887062073,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513053059577942,0.5064448714256287,0.4840973019599914,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442175149917603,0.3329824209213257,1.5230534076690674,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,293.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345162034034729,1.0,1.0,0.3252815306186676,1.0,-3.844818115234375,2.747587919235229,1.097230076789856,1.8830269575119016,0.0,0.0,0.0,260.4786682128906,239.0,-8.6022367477417,-0.0,4954.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624445557594299,0.359368085861206,0.3286141455173492,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.872369647026062,0.5460768342018127,0.5212688446044922,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.840782105922699,0.4866653382778168,0.3438873887062073,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513053059577942,0.5064448714256287,0.4840973019599914,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442175149917603,0.3329824209213257,1.5230534076690674,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,293.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345162034034729,1.0,1.0,0.3252815306186676,1.0,-3.844818115234375,2.747587919235229,1.097230076789856,1.8830269575119016,0.0,0.0,0.0,260.4786682128906,239.0,-8.6022367477417,-0.0,4954.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671634554862976,0.3575214147567749,0.3266899585723877,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783970475196838,0.5441131591796875,0.5191496014595032,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460850119590759,0.4846802353858948,0.3423058688640594,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569533228874207,0.5046358704566956,0.4821218252182007,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489491701126099,0.3317728340625763,1.5162945985794067,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,293.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281798720359802,1.0,1.0,0.3259899914264679,1.0,-3.8275396823883057,2.73333477973938,1.0942049026489258,1.8727105855941768,0.0,0.0,0.0,251.82801818847656,227.0,-8.626033782958984,-0.0,4846.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671634554862976,0.3575214147567749,0.3266899585723877,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783970475196838,0.5441131591796875,0.5191496014595032,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460850119590759,0.4846802353858948,0.3423058688640594,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569533228874207,0.5046358704566956,0.4821218252182007,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489491701126099,0.3317728340625763,1.5162945985794067,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,293.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281798720359802,1.0,1.0,0.3259899914264679,1.0,-3.8275396823883057,2.73333477973938,1.0942049026489258,1.8727105855941768,0.0,0.0,0.0,251.82801818847656,227.0,-8.626033782958984,-0.0,4846.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701386213302612,0.3565734028816223,0.3256850242614746,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821343183517456,0.5430940389633179,0.5180328488349915,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493958115577698,0.4836490154266357,0.3414719402790069,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604675531387329,0.5036934614181519,0.481076180934906,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518954277038574,0.3311407566070556,1.5126844644546509,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,293.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246529459953308,1.0,1.0,0.326344221830368,1.0,-3.81838059425354,2.725863218307495,1.092517375946045,1.867324590682984,0.0,0.0,0.0,246.8874969482422,227.0,-8.96943473815918,-0.0,4787.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734429240226746,0.3556088507175445,0.3246562778949737,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862554430961609,0.5420506596565247,0.5168836116790771,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.853066086769104,0.482592761516571,0.340613454580307,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643565773963928,0.5027263164520264,0.4799977242946625,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551596760749817,0.3304912149906158,1.5089510679244995,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,293.1088562011719,297.11083984375,291.11181640625,1.0,0.7209641337394714,1.0,1.0,0.3270228207111358,1.0,-3.808936357498169,2.717138290405273,1.091798186302185,1.860750317573548,0.0,0.0,0.0,241.7000427246093,215.0,-7.695747852325439,-0.0,4726.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781548500061035,0.354348748922348,0.3233038783073425,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8920888900756836,0.5406778454780579,0.5153639912605286,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583007454872131,0.4812024235725403,0.3394778370857239,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698896169662476,0.5014504790306091,0.4785682559013366,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598127722740173,0.3296332657337188,1.5039925575256348,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,293.1068725585937,297.10546875,291.10955810546875,1.0,0.7160283327102661,1.0,1.0,0.3278960585594177,1.0,-3.796427011489868,2.705592632293701,1.090834379196167,1.852041482925415,0.0,0.0,0.0,234.75601196289065,215.0,-6.271263122558594,-0.0,4644.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809805274009705,0.3536397814750671,0.3225421905517578,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955662846565247,0.539901077747345,0.5145038962364197,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614451289176941,0.4804153740406036,0.3388348519802093,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732048273086548,0.5007268786430359,0.4777575731277466,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626068592071533,0.3291463553905487,1.50117826461792,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,293.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132179737091064,1.0,1.0,0.3283800482749939,1.0,-3.789340019226074,2.6990981101989746,1.0902419090270996,1.847146272659301,0.0,0.0,0.0,230.81163024902344,203.0,-5.911403656005859,-0.0,4599.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896564602851868,0.3516090214252472,0.3203635811805725,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062376618385316,0.5376623272895813,0.5120303630828857,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711468577384949,0.4781461656093597,0.3369850516319275,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833897709846497,0.4986360669136047,0.4754212200641632,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712236642837524,0.327737808227539,1.493067741394043,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,293.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051321268081665,1.0,1.0,0.3297372758388519,1.0,-3.768945217132568,2.6805710792541504,1.0883742570877075,1.8331756591796875,0.0,0.0,0.0,219.55123901367188,191.0,-5.794221878051758,-0.0,4468.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896564602851868,0.3516090214252472,0.3203635811805725,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062376618385316,0.5376623272895813,0.5120303630828857,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711468577384949,0.4781461656093597,0.3369850516319275,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833897709846497,0.4986360669136047,0.4754212200641632,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712236642837524,0.327737808227539,1.493067741394043,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,293.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051321268081665,1.0,1.0,0.3297372758388519,1.0,-3.768945217132568,2.6805710792541504,1.0883742570877075,1.8331756591796875,0.0,0.0,0.0,219.55123901367188,191.0,-5.794221878051758,-0.0,4468.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994697690010071,0.3495129346847534,0.3181201517581939,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192231893539428,0.5353312492370605,0.5094634294509888,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822275400161743,0.4757824838161468,0.3350644707679748,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949335217475891,0.4964506924152374,0.4729893505573272,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810550928115845,0.3262621164321899,1.4846280813217163,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,293.099609375,297.0873107910156,291.1015930175781,1.0,0.6967837810516357,1.0,1.0,0.3315286636352539,1.0,-3.747764587402344,2.660117149353028,1.0876471996307373,1.817368984222412,0.0,0.0,0.0,208.1012420654297,179.0,-4.12075138092041,-0.0,4335.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994697690010071,0.3495129346847534,0.3181201517581939,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192231893539428,0.5353312492370605,0.5094634294509888,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822275400161743,0.4757824838161468,0.3350644707679748,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949335217475891,0.4964506924152374,0.4729893505573272,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810550928115845,0.3262621164321899,1.4846280813217163,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,293.099609375,297.0873107910156,291.1015930175781,1.0,0.6967837810516357,1.0,1.0,0.3315286636352539,1.0,-3.747764587402344,2.660117149353028,1.0876471996307373,1.817368984222412,0.0,0.0,0.0,208.1012420654297,179.0,-4.12075138092041,-0.0,4335.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104186654090881,0.347356379032135,0.3158199787139892,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.934417724609375,0.5329129695892334,0.506811797618866,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948444724082947,0.4733311235904693,0.3330806195735931,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.908125102519989,0.4941757619380951,0.4704704880714416,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922323346138,0.3247217535972595,1.4758868217468262,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,293.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882181167602539,1.0,1.0,0.3333200216293335,1.0,-3.725870370864868,2.6392087936401367,1.086661458015442,1.8011926412582395,0.0,0.0,0.0,196.5492248535156,167.0,-3.768759250640869,-0.0,4201.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104186654090881,0.347356379032135,0.3158199787139892,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.934417724609375,0.5329129695892334,0.506811797618866,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948444724082947,0.4733311235904693,0.3330806195735931,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.908125102519989,0.4941757619380951,0.4704704880714416,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922323346138,0.3247217535972595,1.4758868217468262,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,293.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882181167602539,1.0,1.0,0.3333200216293335,1.0,-3.725870370864868,2.6392087936401367,1.086661458015442,1.8011926412582395,0.0,0.0,0.0,196.5492248535156,167.0,-3.768759250640869,-0.0,4201.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161421418190002,0.3462544977664947,0.3146480619907379,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.942651629447937,0.531667947769165,0.5054526925086975,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017854928970336,0.4720697700977325,0.332064151763916,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158971309661864,0.4930017590522766,0.4691770374774933,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983729839324951,0.3239249587059021,1.471398115158081,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,293.095458984375,297.0766906738281,291.0975646972656,1.0,0.6838591694831848,1.0,1.0,0.3342157304286957,1.0,-3.714644432067871,2.6285922527313232,1.0860522985458374,1.7930022478103638,0.0,0.0,0.0,190.7528839111328,167.0,-3.963210344314575,-0.0,4134.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221040964126587,0.345141053199768,0.3134646713733673,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.951198399066925,0.5304005742073059,0.5040724277496338,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094364047050476,0.4707867801189422,0.3310323059558868,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.924466907978058,0.4918050765991211,0.4678620994091034,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049103617668152,0.323111355304718,1.466834306716919,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,293.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794539093971252,1.0,1.0,0.335248202085495,1.0,-3.703244924545288,2.6174349784851074,1.0858100652694702,1.784326195716858,0.0,0.0,0.0,184.9515838623047,155.0,-3.5758168697357178,-0.0,4067.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352304697036743,0.3428767919540405,0.3110652565956116,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.968905746936798,0.5278018712997437,0.5012505054473877,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278084635734558,0.4681628942489624,0.3289264738559723,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435294270515442,0.4893467128276825,0.4651698470115661,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187370300292969,0.321435272693634,1.4574848413467407,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,293.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705058217048645,1.0,1.0,0.3373131453990936,1.0,-3.679940700531006,2.5947747230529785,1.0851659774780271,1.7667824029922483,0.0,0.0,0.0,173.3337860107422,143.0,-3.178943157196045,-0.0,3932.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352304697036743,0.3428767919540405,0.3110652565956116,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.968905746936798,0.5278018712997437,0.5012505054473877,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278084635734558,0.4681628942489624,0.3289264738559723,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435294270515442,0.4893467128276825,0.4651698470115661,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187370300292969,0.321435272693634,1.4574848413467407,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,293.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705058217048645,1.0,1.0,0.3373131453990936,1.0,-3.679940700531006,2.5947747230529785,1.0851659774780271,1.7667824029922483,0.0,0.0,0.0,173.3337860107422,143.0,-3.178943157196045,-0.0,3932.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508284091949463,0.3405546247959137,0.3086171150207519,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.986793041229248,0.5251157879829407,0.4983484745025635,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492294192314148,0.4654624760150909,0.3267683088779449,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642462730407716,0.4868001043796539,0.4623963832855224,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340814709663391,0.3196918964385986,1.447843313217163,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,293.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613773703575134,1.0,1.0,0.3393780887126922,1.0,-3.655969858169556,2.571762084960937,1.0842080116271973,1.7489551305770874,0.0,0.0,0.0,161.7081756591797,146.0,-3.5852856636047363,-0.0,3796.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508284091949463,0.3405546247959137,0.3086171150207519,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.986793041229248,0.5251157879829407,0.4983484745025635,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492294192314148,0.4654624760150909,0.3267683088779449,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642462730407716,0.4868001043796539,0.4623963832855224,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340814709663391,0.3196918964385986,1.447843313217163,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,293.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613773703575134,1.0,1.0,0.3393780887126922,1.0,-3.655969858169556,2.571762084960937,1.0842080116271973,1.7489551305770874,0.0,0.0,0.0,161.7081756591797,146.0,-3.5852856636047363,-0.0,3796.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559356927871704,0.3381655812263489,0.3063649535179138,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921767711639404,0.5223420858383179,0.4956304132938385,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560139775276184,0.4626847505569458,0.3247536122798919,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707061648368835,0.4841651618480682,0.4598063230514526,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392542004585266,0.3178787529468536,1.4391587972640991,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,293.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562767624855042,1.0,1.0,0.3416770398616791,1.0,-3.633997678756714,2.549379348754883,1.084618330001831,1.73145592212677,0.0,0.0,0.0,156.93984985351562,164.0,-2.909166097640991,-0.0,3711.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
