time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559356927871704,0.3381655812263489,0.3063649535179138,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921767711639404,0.5223420858383179,0.4956304132938385,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560139775276184,0.4626847505569458,0.3247536122798919,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707061648368835,0.4841651618480682,0.4598063230514526,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392542004585266,0.3178787529468536,1.4391587972640991,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,293.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562767624855042,1.0,1.0,0.3416770398616791,1.0,-3.633997678756714,2.549379348754883,1.084618330001831,1.73145592212677,0.0,0.0,0.0,156.93984985351562,164.0,-2.909166097640991,-0.0,3711.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.84151291847229,0.3356719017028808,0.3044234216213226,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779186844825744,0.5194565653800964,0.4932295680046081,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376497268676758,0.4598013162612915,0.3229782283306122,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536847472190856,0.4814174473285675,0.4575326144695282,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258816599845886,0.3159660100936889,1.4320399761199951,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,293.08612060546875,297.0462341308594,291.0876770019531,1.0,0.657183825969696,1.0,1.0,0.3439759910106659,1.0,-3.6153323650360094,2.529261350631714,1.086070895195007,1.7154221534729004,0.0,0.0,0.0,162.87237548828125,182.0,-2.811078786849976,-0.0,3700.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.84151291847229,0.3356719017028808,0.3044234216213226,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779186844825744,0.5194565653800964,0.4932295680046081,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376497268676758,0.4598013162612915,0.3229782283306122,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536847472190856,0.4814174473285675,0.4575326144695282,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258816599845886,0.3159660100936889,1.4320399761199951,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,293.08612060546875,297.0462341308594,291.0876770019531,1.0,0.657183825969696,1.0,1.0,0.3439759910106659,1.0,-3.6153323650360094,2.529261350631714,1.086070895195007,1.7154221534729004,0.0,0.0,0.0,162.87237548828125,182.0,-2.811078786849976,-0.0,3700.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8312002420425415,0.3343740403652191,0.303498238325119,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.9658994674682616,0.5179622173309326,0.4920766651630401,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235592484474182,0.4583093822002411,0.3221266269683838,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400053024291992,0.4799915552139282,0.4564428031444549,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159383535385132,0.3149609863758087,1.4287207126617432,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,293.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588119864463806,1.0,1.0,0.3451254367828369,1.0,-3.606503009796143,2.5195584297180176,1.0869444608688354,1.707684874534607,0.0,0.0,0.0,168.24407958984375,182.0,-2.9556925296783447,-0.0,3711.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202710747718811,0.3330428600311279,0.302580177783966,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.951819658279419,0.5164335370063782,0.4909305870532989,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088687896728516,0.456784039735794,0.321280688047409,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248682856559752,0.4785309433937073,0.455359548330307,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047932982444763,0.3139225542545318,1.4254395961761477,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,293.0843505859375,297.0390625,291.085693359375,1.0,0.6609487533569336,1.0,1.0,0.3463813364505768,1.0,-3.597751379013061,2.509587287902832,1.0881640911102295,1.6996999979019165,0.0,0.0,0.0,174.62379455566406,200.0,-2.641323566436768,-0.0,3728.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971306443214417,0.3302903175354004,0.3007355630397796,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213215708732604,0.5132799744606018,0.4886251389980316,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.882331371307373,0.4536405503749847,0.3195811510086059,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964321613311768,0.4755122363567352,0.4531784951686859,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816729545593262,0.311750203371048,1.4188188314437866,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,293.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662033796310425,1.0,1.0,0.3488931059837341,1.0,-3.5801258087158203,2.4895617961883545,1.0905640125274658,1.6837725639343262,0.0,0.0,0.0,189.4007263183593,218.0,-2.310720443725586,-0.0,3774.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971306443214417,0.3302903175354004,0.3007355630397796,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213215708732604,0.5132799744606018,0.4886251389980316,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.882331371307373,0.4536405503749847,0.3195811510086059,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964321613311768,0.4755122363567352,0.4531784951686859,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816729545593262,0.311750203371048,1.4188188314437866,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,293.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662033796310425,1.0,1.0,0.3488931059837341,1.0,-3.5801258087158203,2.4895617961883545,1.0905640125274658,1.6837725639343262,0.0,0.0,0.0,189.4007263183593,218.0,-2.310720443725586,-0.0,3774.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750032544136047,0.3274261057376861,0.2988509237766266,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947208523750305,0.5100029706954956,0.486268013715744,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585411310195923,0.4503784477710724,0.3178465366363525,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720089197158813,0.4723686277866363,0.450944185256958,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607004046440125,0.3094564974308014,1.41195809841156,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,293.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721951365470886,1.0,1.0,0.3514048755168915,1.0,-3.56199598312378,2.469280958175659,1.0927151441574097,1.6677175760269165,0.0,0.0,0.0,205.8101501464844,236.0,-2.648189067840576,-0.0,3828.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750032544136047,0.3274261057376861,0.2988509237766266,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947208523750305,0.5100029706954956,0.486268013715744,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585411310195923,0.4503784477710724,0.3178465366363525,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720089197158813,0.4723686277866363,0.450944185256958,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607004046440125,0.3094564974308014,1.41195809841156,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,293.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721951365470886,1.0,1.0,0.3514048755168915,1.0,-3.56199598312378,2.469280958175659,1.0927151441574097,1.6677175760269165,0.0,0.0,0.0,205.8101501464844,236.0,-2.648189067840576,-0.0,3828.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557198405265808,0.3244615495204925,0.2969076633453369,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723540902137756,0.5066103339195251,0.483835905790329,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.838162899017334,0.4470063745975494,0.3160602152347564,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508622646331787,0.4691081345081329,0.4486336708068847,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427234053611755,0.3070505559444427,1.4047545194625854,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,293.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785148978233337,1.0,1.0,0.3540889620780945,1.0,-3.5431394577026367,2.4480738639831543,1.0950655937194824,1.6507898569107056,0.0,0.0,0.0,223.0907440185547,239.0,-2.3550498485565186,-0.0,3885.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557198405265808,0.3244615495204925,0.2969076633453369,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723540902137756,0.5066103339195251,0.483835905790329,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.838162899017334,0.4470063745975494,0.3160602152347564,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508622646331787,0.4691081345081329,0.4486336708068847,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427234053611755,0.3070505559444427,1.4047545194625854,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,293.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785148978233337,1.0,1.0,0.3540889620780945,1.0,-3.5431394577026367,2.4480738639831543,1.0950655937194824,1.6507898569107056,0.0,0.0,0.0,223.0907440185547,239.0,-2.3550498485565186,-0.0,3885.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441682815551758,0.32141774892807,0.2946500778198242,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590232729911804,0.5031149387359619,0.4810542166233063,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259924054145813,0.4435402452945709,0.3140207827091217,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383862972259521,0.4657437801361084,0.4459723234176636,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320089936256409,0.3045466244220733,1.3959078788757324,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,293.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807816624641418,1.0,1.0,0.3567730188369751,1.0,-3.5207860469818115,2.4246666431427,1.0961195230484009,1.6323533058166504,0.0,0.0,0.0,233.8863220214844,227.0,-2.6543986797332764,-0.0,3894.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441682815551758,0.32141774892807,0.2946500778198242,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590232729911804,0.5031149387359619,0.4810542166233063,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259924054145813,0.4435402452945709,0.3140207827091217,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383862972259521,0.4657437801361084,0.4459723234176636,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320089936256409,0.3045466244220733,1.3959078788757324,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,293.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807816624641418,1.0,1.0,0.3567730188369751,1.0,-3.5207860469818115,2.4246666431427,1.0961195230484009,1.6323533058166504,0.0,0.0,0.0,233.8863220214844,227.0,-2.6543986797332764,-0.0,3894.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418197989463806,0.3198791146278381,0.2933456599712372,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565129637718201,0.5013369917869568,0.4794673025608063,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8235999345779419,0.4417818784713745,0.3128592669963836,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360114097595215,0.4640311598777771,0.4444452822208404,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298795580863953,0.3032681345939636,1.3905669450759888,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,293.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793660521507263,1.0,1.0,0.3581150472164154,1.0,-3.507653951644897,2.411729574203491,1.0959243774414062,1.622316837310791,0.0,0.0,0.0,234.9940643310547,227.0,-2.956291437149048,-0.0,3867.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409377098083496,0.3183395266532898,0.291961133480072,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557904958724976,0.4995465278625488,0.4777860641479492,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228293657302856,0.4400153458118438,0.3116307854652405,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8352994322776794,0.4623060524463653,0.4428238570690155,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291530966758728,0.3019808530807495,1.3847925662994385,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,293.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6770003437995911,1.0,1.0,0.3595472574234009,1.0,-3.493593692779541,2.397954225540161,1.09563946723938,1.6115952730178833,0.0,0.0,0.0,234.04910278320312,215.0,-2.871455430984497,-0.0,3826.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418162226676941,0.315265953540802,0.2890599071979522,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575698137283325,0.4959379136562347,0.4742526113986969,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.824234127998352,0.4364674091339111,0.3090564906597137,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368775844573975,0.4588281810283661,0.4394100606441498,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302431464195251,0.2993921339511871,1.372488498687744,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,293.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702678799629211,1.0,1.0,0.362411618232727,1.0,-3.463852643966675,2.369427442550659,1.094425082206726,1.5894917249679563,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092061042785645,-0.0,3720.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418162226676941,0.315265953540802,0.2890599071979522,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575698137283325,0.4959379136562347,0.4742526113986969,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.824234127998352,0.4364674091339111,0.3090564906597137,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368775844573975,0.4588281810283661,0.4394100606441498,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302431464195251,0.2993921339511871,1.372488498687744,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,293.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702678799629211,1.0,1.0,0.362411618232727,1.0,-3.463852643966675,2.369427442550659,1.094425082206726,1.5894917249679563,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092061042785645,-0.0,3720.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450079321861267,0.3121933043003082,0.2860543727874756,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621874451637268,0.4922905266284942,0.4705705940723419,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281909823417664,0.4328950941562652,0.306383341550827,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410878777503967,0.4553124606609344,0.4358482360839844,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335469722747803,0.2967862784862518,1.359572172164917,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,293.0707092285156,296.9873962402344,291.0726928710937,1.0,0.661892831325531,1.0,1.0,0.3652759790420532,1.0,-3.432774543762207,2.3401875495910645,1.092586874961853,1.5669660568237305,0.0,0.0,0.0,220.0098114013672,191.0,-2.830512285232544,-0.0,3594.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450079321861267,0.3121933043003082,0.2860543727874756,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621874451637268,0.4922905266284942,0.4705705940723419,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281909823417664,0.4328950941562652,0.306383341550827,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410878777503967,0.4553124606609344,0.4358482360839844,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335469722747803,0.2967862784862518,1.359572172164917,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,293.0707092285156,296.9873962402344,291.0726928710937,1.0,0.661892831325531,1.0,1.0,0.3652759790420532,1.0,-3.432774543762207,2.3401875495910645,1.092586874961853,1.5669660568237305,0.0,0.0,0.0,220.0098114013672,191.0,-2.830512285232544,-0.0,3594.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497878074645996,0.3091125786304474,0.282986581325531,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687684535980225,0.488604187965393,0.4667920172214508,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338538408279419,0.4292866885662079,0.3036426603794098,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471144437789917,0.4517576992511749,0.4321902692317962,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383490800857544,0.2941602170467376,1.346286654472351,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,293.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525787711143494,1.0,1.0,0.3683412969112396,1.0,-3.400865077972412,2.309953689575196,1.0909113883972168,1.5436640977859497,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450889825820925,-0.0,3460.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497878074645996,0.3091125786304474,0.282986581325531,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687684535980225,0.488604187965393,0.4667920172214508,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338538408279419,0.4292866885662079,0.3036426603794098,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471144437789917,0.4517576992511749,0.4321902692317962,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383490800857544,0.2941602170467376,1.346286654472351,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,293.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525787711143494,1.0,1.0,0.3683412969112396,1.0,-3.400865077972412,2.309953689575196,1.0909113883972168,1.5436640977859497,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450889825820925,-0.0,3460.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.755873441696167,0.3060198128223419,0.2798794507980346,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.876951277256012,0.4848771095275879,0.462944895029068,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409053087234497,0.4256425499916076,0.3008539378643036,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546451926231384,0.4481616616249084,0.4284631609916687,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443779706954956,0.2915108501911163,1.3327536582946775,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,293.069091796875,296.9767150878906,291.07049560546875,1.0,0.642695426940918,1.0,1.0,0.371406614780426,1.0,-3.3683886528015137,2.279503583908081,1.0888851881027222,1.5203160047531128,0.0,0.0,0.0,199.214111328125,167.0,-1.5162549018859863,-0.0,3323.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.755873441696167,0.3060198128223419,0.2798794507980346,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.876951277256012,0.4848771095275879,0.462944895029068,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409053087234497,0.4256425499916076,0.3008539378643036,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546451926231384,0.4481616616249084,0.4284631609916687,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443779706954956,0.2915108501911163,1.3327536582946775,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,293.069091796875,296.9767150878906,291.07049560546875,1.0,0.642695426940918,1.0,1.0,0.371406614780426,1.0,-3.3683886528015137,2.279503583908081,1.0888851881027222,1.5203160047531128,0.0,0.0,0.0,199.214111328125,167.0,-1.5162549018859863,-0.0,3323.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593817114830017,0.3044666051864624,0.2783140242099762,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8816021680831909,0.482996255159378,0.460998922586441,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.844933032989502,0.4238059520721435,0.2994447648525238,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589504361152649,0.446346253156662,0.4265770614147186,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478349208831787,0.290175586938858,1.3259106874465942,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,293.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376039385795593,1.0,1.0,0.372939258813858,1.0,-3.351973056793213,2.2642290592193604,1.087743878364563,1.5086493492126465,0.0,0.0,0.0,193.64605712890625,167.0,-1.441518783569336,-0.0,3253.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632048726081848,0.3029080629348755,0.2767413258552551,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866228461265564,0.4811031520366668,0.4590387642383575,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493074178695679,0.4219592213630676,0.2980265617370605,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636223673820496,0.4445185661315918,0.424676775932312,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515960931777954,0.2888324558734894,1.3190202713012695,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,293.0685729980469,296.9719543457031,291.0697326660156,1.0,0.632433295249939,1.0,1.0,0.37453293800354,1.0,-3.335446834564209,2.248751878738404,1.086694836616516,1.49681556224823,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082583665847778,-0.0,3184.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718633413314819,0.2997755110263824,0.2735767066478729,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978191614151001,0.477280855178833,0.4550787210464477,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591954708099365,0.4182367920875549,0.2951655387878418,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741442561149597,0.4408271312713623,0.4208364486694336,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601138353347778,0.2861220240592956,1.3051061630249023,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,293.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218897104263306,1.0,1.0,0.3777202665805816,1.0,-3.30208683013916,2.217719793319702,1.084367036819458,1.4731417894363403,0.0,0.0,0.0,176.5946502685547,143.0,-0.58515465259552,-0.0,3046.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718633413314819,0.2997755110263824,0.2735767066478729,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978191614151001,0.477280855178833,0.4550787210464477,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591954708099365,0.4182367920875549,0.2951655387878418,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741442561149597,0.4408271312713623,0.4208364486694336,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601138353347778,0.2861220240592956,1.3051061630249023,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,293.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218897104263306,1.0,1.0,0.3777202665805816,1.0,-3.30208683013916,2.217719793319702,1.084367036819458,1.4731417894363403,0.0,0.0,0.0,176.5946502685547,143.0,-0.58515465259552,-0.0,3046.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820372581481934,0.2966208755970001,0.2703887224197387,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110587239265442,0.4734099209308624,0.4510690569877624,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.870834231376648,0.41447514295578,0.2922743558883667,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864250183105469,0.4370872378349304,0.4169465601444244,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701557874679565,0.2833781838417053,1.291025161743164,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,293.0682373046875,296.9632263183594,291.0692443847656,1.0,0.611115038394928,1.0,1.0,0.3809075951576233,1.0,-3.268343925476074,2.1866250038146973,1.0817190408706665,1.449575424194336,0.0,0.0,0.0,165.080078125,131.0,-0.4105249345302582,-0.0,2909.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820372581481934,0.2966208755970001,0.2703887224197387,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110587239265442,0.4734099209308624,0.4510690569877624,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.870834231376648,0.41447514295578,0.2922743558883667,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864250183105469,0.4370872378349304,0.4169465601444244,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701557874679565,0.2833781838417053,1.291025161743164,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,293.0682373046875,296.9632263183594,291.0692443847656,1.0,0.611115038394928,1.0,1.0,0.3809075951576233,1.0,-3.268343925476074,2.1866250038146973,1.0817190408706665,1.449575424194336,0.0,0.0,0.0,165.080078125,131.0,-0.4105249345302582,-0.0,2909.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.793988823890686,0.293440043926239,0.2671764194965362,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277245998382568,0.4694861173629761,0.4470086693763733,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845786452293396,0.4106705784797668,0.2893524765968323,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007534980773926,0.4332950413227081,0.4130063951015472,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820272445678711,0.2805971205234527,1.276772379875183,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,293.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001278758049011,1.0,1.0,0.3841323852539062,1.0,-3.234208822250366,2.155362606048584,1.0788463354110718,1.4259811639785769,0.0,0.0,0.0,153.51808166503906,119.0,-1.3327544927597046,-0.0,2774.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.793988823890686,0.293440043926239,0.2671764194965362,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277245998382568,0.4694861173629761,0.4470086693763733,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845786452293396,0.4106705784797668,0.2893524765968323,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007534980773926,0.4332950413227081,0.4130063951015472,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820272445678711,0.2805971205234527,1.276772379875183,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,293.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001278758049011,1.0,1.0,0.3841323852539062,1.0,-3.234208822250366,2.155362606048584,1.0788463354110718,1.4259811639785769,0.0,0.0,0.0,153.51808166503906,119.0,-1.3327544927597046,-0.0,2774.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.808003842830658,0.2902199327945709,0.2639319598674774,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472011923789978,0.4654956459999084,0.4428889751434326,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.900846302509308,0.4068096280097961,0.2863938808441162,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186001420021056,0.4294376373291015,0.4090080261230469,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960927486419678,0.2777686417102813,1.2623188495635986,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,293.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889315605163574,1.0,1.0,0.3873571455478668,1.0,-3.1996097564697266,2.124001979827881,1.0756078958511353,1.402421474456787,0.0,0.0,0.0,141.94679260253906,107.0,-4.2434844970703125,-0.0,2640.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.808003842830658,0.2902199327945709,0.2639319598674774,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472011923789978,0.4654956459999084,0.4428889751434326,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.900846302509308,0.4068096280097961,0.2863938808441162,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186001420021056,0.4294376373291015,0.4090080261230469,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960927486419678,0.2777686417102813,1.2623188495635986,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,293.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889315605163574,1.0,1.0,0.3873571455478668,1.0,-3.1996097564697266,2.124001979827881,1.0756078958511353,1.402421474456787,0.0,0.0,0.0,141.94679260253906,107.0,-4.2434844970703125,-0.0,2640.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155913352966309,0.2885903120040893,0.2622935473918915,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9576769471168518,0.4634701013565063,0.4408020973205566,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9104008674621582,0.4048530161380768,0.2848974168300628,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293617010116576,0.427479475736618,0.4069825410842895,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8040809035301208,0.2763326168060303,1.2550004720687866,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,293.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832514762878418,1.0,1.0,0.3889695405960083,1.0,-3.182096481323242,2.1082634925842285,1.0738329887390137,1.390636682510376,0.0,0.0,0.0,136.16546630859375,107.0,-6.037958145141602,-0.0,2574.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.8236216902732849,0.2869471311569214,0.2606435120105743,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.968445897102356,0.4614240527153015,0.4386965334415436,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9216326475143432,0.4028787016868591,0.283389002084732,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9410906434059144,0.4255013763904571,0.4049388468265533,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125982284545898,0.2748815715312958,1.2476179599761963,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,293.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775169134140015,1.0,1.0,0.3906860053539276,1.0,-3.164433717727661,2.092200756072998,1.072232961654663,1.378560185432434,0.0,0.0,0.0,130.39141845703125,95.0,-7.410634517669678,-0.0,2508.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422300815582275,0.2836201786994934,0.2573077380657196,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.990218997001648,0.4572698175907135,0.4344277381896972,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.948095977306366,0.3988769948482513,0.280335783958435,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665443301200868,0.4214847981929779,0.4007954597473144,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312637805938721,0.2719335258007049,1.232651948928833,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,293.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658759474754333,1.0,1.0,0.3941189646720886,1.0,-3.1286444664001465,2.059918165206909,1.0687261819839478,1.3543401956558228,0.0,0.0,0.0,118.86038970947266,98.0,-10.337273597717283,-0.0,2378.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
