time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422300815582275,0.2836201786994934,0.2573077380657196,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.990218997001648,0.4572698175907135,0.4344277381896972,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.948095977306366,0.3988769948482513,0.280335783958435,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665443301200868,0.4214847981929779,0.4007954597473144,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312637805938721,0.2719335258007049,1.232651948928833,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,293.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658759474754333,1.0,1.0,0.3941189646720886,1.0,-3.1286444664001465,2.059918165206909,1.0687261819839478,1.3543401956558228,0.0,0.0,0.0,118.86038970947266,98.0,-10.337273597717283,-0.0,2378.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486804366111755,0.2802253663539886,0.2541499137878418,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969926476478576,0.4530238509178161,0.4303218424320221,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570364356040956,0.3947946429252624,0.2774109244346618,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747992157936096,0.4173791706562042,0.3968173861503601,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377201557159424,0.268916368484497,1.2185585498809814,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,293.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584772229194641,1.0,1.0,0.3975519239902496,1.0,-3.094665050506592,2.028995990753174,1.065669059753418,1.3310290575027466,0.0,0.0,0.0,113.6414031982422,116.0,-13.548951148986816,-0.0,2287.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486804366111755,0.2802253663539886,0.2541499137878418,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969926476478576,0.4530238509178161,0.4303218424320221,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570364356040956,0.3947946429252624,0.2774109244346618,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747992157936096,0.4173791706562042,0.3968173861503601,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377201557159424,0.268916368484497,1.2185585498809814,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,293.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584772229194641,1.0,1.0,0.3975519239902496,1.0,-3.094665050506592,2.028995990753174,1.065669059753418,1.3310290575027466,0.0,0.0,0.0,113.6414031982422,116.0,-13.548951148986816,-0.0,2287.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307654857635498,0.2767303884029388,0.2512774765491485,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795231223106384,0.4486658573150635,0.4265022277832031,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336383938789368,0.3906086385250091,0.2747037708759308,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533687829971312,0.4131635427474975,0.3931278586387634,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204770684242249,0.2658042907714844,1.205911636352539,291.03173828125,291.1499938964844,287.86865234375,286.6903686523437,293.0250244140625,296.9377136230469,291.0312805175781,1.0,0.5576155185699463,1.0,1.0,0.4017983376979828,1.0,-3.063720941543579,1.997972130775452,1.0657488107681274,1.3069337606430054,0.0,0.0,0.0,118.43751525878906,134.0,-12.227499008178713,-0.0,2256.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307654857635498,0.2767303884029388,0.2512774765491485,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795231223106384,0.4486658573150635,0.4265022277832031,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336383938789368,0.3906086385250091,0.2747037708759308,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533687829971312,0.4131635427474975,0.3931278586387634,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204770684242249,0.2658042907714844,1.205911636352539,291.03173828125,291.1499938964844,287.86865234375,286.6903686523437,293.0250244140625,296.9377136230469,291.0312805175781,1.0,0.5576155185699463,1.0,1.0,0.4017983376979828,1.0,-3.063720941543579,1.997972130775452,1.0657488107681274,1.3069337606430054,0.0,0.0,0.0,118.43751525878906,134.0,-12.227499008178713,-0.0,2256.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031784892082214,0.2731234133243561,0.2485218197107315,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9458279013633728,0.4441907405853271,0.4228004217147827,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981571793556213,0.3863128125667572,0.2720886468887329,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.91642165184021,0.4088315069675445,0.389556884765625,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924893498420715,0.2625825703144073,1.1938621997833252,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,293.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601925849914551,1.0,1.0,0.4060447514057159,1.0,-3.0340347290039062,1.96790623664856,1.066128492355347,1.283552885055542,0.0,0.0,0.0,129.03781127929688,152.0,-12.393139839172363,-0.0,2257.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031784892082214,0.2731234133243561,0.2485218197107315,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9458279013633728,0.4441907405853271,0.4228004217147827,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981571793556213,0.3863128125667572,0.2720886468887329,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.91642165184021,0.4088315069675445,0.389556884765625,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924893498420715,0.2625825703144073,1.1938621997833252,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,293.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601925849914551,1.0,1.0,0.4060447514057159,1.0,-3.0340347290039062,1.96790623664856,1.066128492355347,1.283552885055542,0.0,0.0,0.0,129.03781127929688,152.0,-12.393139839172363,-0.0,2257.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7880392670631409,0.271276593208313,0.2471543997526168,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262545108795166,0.4419066905975342,0.420958012342453,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.881466269493103,0.3841215968132019,0.2707894444465637,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985742330551147,0.406619518995285,0.3877802789211273,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777274250984192,0.2609285116195678,1.1878912448883057,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,293.0106506347656,296.9296875,291.01763916015625,1.0,0.5622915625572205,1.0,1.0,0.4081679582595825,1.0,-3.0193004608154297,1.9530357122421265,1.0662648677825928,1.27200448513031,0.0,0.0,0.0,135.66114807128906,152.0,-12.977575302124023,-0.0,2265.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735317945480347,0.2694036960601806,0.2457843422889709,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9076306819915771,0.4395938515663147,0.4191105365753174,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656225800514221,0.3819039165973663,0.2694880366325378,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822286128997803,0.4043789803981781,0.3859989047050476,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637314200401306,0.2592474520206451,1.181905746459961,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,293.00848388671875,296.9267883300781,291.013916015625,1.0,0.564744770526886,1.0,1.0,0.410759299993515,1.0,-3.0045313835144043,1.937018632888794,1.0675127506256104,1.2593214511871338,0.0,0.0,0.0,142.8752899169922,170.0,-11.375685691833496,-0.0,2276.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477768063545227,0.2656010091304779,0.2430326789617538,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767518401145935,0.4349021911621094,0.4153952896595001,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377008438110352,0.3774105012416839,0.2668755054473877,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529833555221558,0.3998316824436188,0.3824158906936645,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391098141670227,0.2558192312717438,1.1698440313339231,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,293.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703862309455872,1.0,1.0,0.41594198346138,1.0,-2.9748106002807617,1.904960036277771,1.0698506832122805,1.2339709997177124,0.0,0.0,0.0,158.5410614013672,173.0,-8.613739967346191,-0.0,2302.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477768063545227,0.2656010091304779,0.2430326789617538,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767518401145935,0.4349021911621094,0.4153952896595001,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377008438110352,0.3774105012416839,0.2668755054473877,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529833555221558,0.3998316824436188,0.3824158906936645,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391098141670227,0.2558192312717438,1.1698440313339231,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,293.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703862309455872,1.0,1.0,0.41594198346138,1.0,-2.9748106002807617,1.904960036277771,1.0698506832122805,1.2339709997177124,0.0,0.0,0.0,158.5410614013672,173.0,-8.613739967346191,-0.0,2302.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322131395339966,0.2617365717887878,0.2400263547897339,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580518960952759,0.4301291108131408,0.4113966226577759,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207847476005554,0.3728482127189636,0.2640616595745086,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355198502540588,0.395203560590744,0.3785496354103088,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240943908691406,0.252314805984497,1.1564513444900513,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,292.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721670389175415,1.0,1.0,0.421124666929245,1.0,-2.942265510559082,1.8715237379074097,1.0707417726516724,1.2079159021377563,0.0,0.0,0.0,168.93067932128906,161.0,-8.217904090881348,-0.0,2297.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322131395339966,0.2617365717887878,0.2400263547897339,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580518960952759,0.4301291108131408,0.4113966226577759,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207847476005554,0.3728482127189636,0.2640616595745086,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355198502540588,0.395203560590744,0.3785496354103088,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240943908691406,0.252314805984497,1.1564513444900513,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,292.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721670389175415,1.0,1.0,0.421124666929245,1.0,-2.942265510559082,1.8715237379074097,1.0707417726516724,1.2079159021377563,0.0,0.0,0.0,168.93067932128906,161.0,-8.217904090881348,-0.0,2297.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268003821372986,0.2578556537628174,0.2366393208503723,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522872924804688,0.4253053069114685,0.4069683253765106,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151710629463196,0.3682527542114258,0.2609417140483856,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300029635429382,0.3905260264873504,0.3742548823356628,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188321352005005,0.2487704008817672,1.141064167022705,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,292.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675865411758423,1.0,1.0,0.4269477128982544,1.0,-2.905467987060547,1.834295034408569,1.0711729526519775,1.1790283918380735,0.0,0.0,0.0,169.74505615234375,149.0,-5.41124439239502,-0.0,2236.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268003821372986,0.2578556537628174,0.2366393208503723,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522872924804688,0.4253053069114685,0.4069683253765106,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151710629463196,0.3682527542114258,0.2609417140483856,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300029635429382,0.3905260264873504,0.3742548823356628,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188321352005005,0.2487704008817672,1.141064167022705,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,292.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675865411758423,1.0,1.0,0.4269477128982544,1.0,-2.905467987060547,1.834295034408569,1.0711729526519775,1.1790283918380735,0.0,0.0,0.0,169.74505615234375,149.0,-5.41124439239502,-0.0,2236.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266380190849304,0.2540027201175689,0.2330649048089981,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.853108823299408,0.4204691052436828,0.4023050963878631,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156514763832092,0.3636649847030639,0.2576619982719421,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306025266647339,0.3858377039432525,0.3697264790534973,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188278436660767,0.2452282011508941,1.1246203184127808,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,292.994384765625,296.9045104980469,290.9972229003906,1.0,0.559639036655426,1.0,1.0,0.4327707886695862,1.0,-2.86641812324524,1.7961268424987793,1.0702913999557495,1.1496621370315552,0.0,0.0,0.0,164.98934936523438,137.0,-4.000237464904785,-0.0,2146.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266380190849304,0.2540027201175689,0.2330649048089981,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.853108823299408,0.4204691052436828,0.4023050963878631,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156514763832092,0.3636649847030639,0.2576619982719421,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306025266647339,0.3858377039432525,0.3697264790534973,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188278436660767,0.2452282011508941,1.1246203184127808,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,292.994384765625,296.9045104980469,290.9972229003906,1.0,0.559639036655426,1.0,1.0,0.4327707886695862,1.0,-2.86641812324524,1.7961268424987793,1.0702913999557495,1.1496621370315552,0.0,0.0,0.0,164.98934936523438,137.0,-4.000237464904785,-0.0,2146.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278029322624207,0.2520852386951446,0.2312403917312622,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550816178321838,0.4180457592010498,0.3999204039573669,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173432350158691,0.3613732755184173,0.2559881806373596,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.832351803779602,0.3834892809391022,0.3674100637435913,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200837731361389,0.2434597164392471,1.116179347038269,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,292.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548527836799622,1.0,1.0,0.4356822967529297,1.0,-2.8464181423187256,1.776936173439026,1.0694819688796997,1.134973645210266,0.0,0.0,0.0,161.37353515625,137.0,-3.654268980026245,-0.0,2095.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295976877212524,0.2501722276210785,0.2293998599052429,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8578640222549438,0.4156182408332824,0.3975103795528412,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197559714317322,0.3590822517871856,0.254298985004425,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348436951637268,0.3811374604701996,0.3650690019130707,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219645380973816,0.2416927367448806,1.107643485069275,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,292.99346923828125,296.9002990722656,290.99542236328125,1.0,0.5496891140937805,1.0,1.0,0.4387511312961578,1.0,-2.8262064456939697,1.7573773860931396,1.06882905960083,1.1199626922607422,0.0,0.0,0.0,157.21212768554688,125.0,-2.660090208053589,-0.0,2041.8509521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347955703735352,0.2463602572679519,0.2256891280412674,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.865552544593811,0.410753458738327,0.3926357626914978,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263860940933228,0.3545052707195282,0.2508906126022339,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417614698410034,0.3764262497425079,0.3603343963623047,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272777557373047,0.2381646037101745,1.09038507938385,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,292.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385338068008423,1.0,1.0,0.4448888003826141,1.0,-2.7853598594665527,1.7183455228805542,1.0670143365859983,1.090114712715149,0.0,0.0,0.0,147.76992797851562,113.0,-0.7846031785011292,-0.0,1930.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347955703735352,0.2463602572679519,0.2256891280412674,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.865552544593811,0.410753458738327,0.3926357626914978,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263860940933228,0.3545052707195282,0.2508906126022339,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417614698410034,0.3764262497425079,0.3603343963623047,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272777557373047,0.2381646037101745,1.09038507938385,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,292.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385338068008423,1.0,1.0,0.4448888003826141,1.0,-2.7853598594665527,1.7183455228805542,1.0670143365859983,1.090114712715149,0.0,0.0,0.0,147.76992797851562,113.0,-0.7846031785011292,-0.0,1930.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419754266738892,0.2425592094659805,0.2219550907611847,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758857250213623,0.4058709144592285,0.3877086639404297,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352172374725342,0.3499301075935364,0.2474571168422699,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.851112961769104,0.3717006742954254,0.3555503785610199,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344549298286438,0.2346397936344146,1.072972297668457,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,292.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266035795211792,1.0,1.0,0.451026439666748,1.0,-2.7441484928131104,1.6796153783798218,1.0645331144332886,1.0606437921524048,0.0,0.0,0.0,137.40638732910156,101.0,0.3923178315162658,-0.0,1818.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419754266738892,0.2425592094659805,0.2219550907611847,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758857250213623,0.4058709144592285,0.3877086639404297,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352172374725342,0.3499301075935364,0.2474571168422699,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.851112961769104,0.3717006742954254,0.3555503785610199,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344549298286438,0.2346397936344146,1.072972297668457,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,292.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266035795211792,1.0,1.0,0.451026439666748,1.0,-2.7441484928131104,1.6796153783798218,1.0645331144332886,1.0606437921524048,0.0,0.0,0.0,137.40638732910156,101.0,0.3923178315162658,-0.0,1818.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512866854667664,0.238761693239212,0.2182056456804275,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889542818069458,0.4009652435779571,0.3827396333217621,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464432954788208,0.3453525006771087,0.2440068423748016,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630869388580322,0.3669561445713043,0.3507281839847564,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436349391937256,0.2311128377914428,1.0554561614990234,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,292.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141299962997437,1.0,1.0,0.4572040736675262,1.0,-2.7026796340942383,1.6411634683609009,1.061516284942627,1.031503438949585,0.0,0.0,0.0,126.53606414794922,89.0,1.5817586183547974,-0.0,1705.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512866854667664,0.238761693239212,0.2182056456804275,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889542818069458,0.4009652435779571,0.3827396333217621,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464432954788208,0.3453525006771087,0.2440068423748016,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630869388580322,0.3669561445713043,0.3507281839847564,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436349391937256,0.2311128377914428,1.0554561614990234,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,292.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141299962997437,1.0,1.0,0.4572040736675262,1.0,-2.7026796340942383,1.6411634683609009,1.061516284942627,1.031503438949585,0.0,0.0,0.0,126.53606414794922,89.0,1.5817586183547974,-0.0,1705.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631983757019043,0.2349641025066375,0.2144457548856735,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051306247711182,0.3960348069667816,0.3777357637882232,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606504797935486,0.3407698273658752,0.2405449002981186,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781803250312805,0.3621908128261566,0.345875084400177,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553179264068604,0.2275803983211517,1.0378637313842771,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,293.0001525878906,296.8883972167969,290.99951171875,1.0,0.501243531703949,1.0,1.0,0.4633817076683044,1.0,-2.661015748977661,1.6031162738800049,1.0578993558883667,1.002806305885315,0.0,0.0,0.0,115.39875793457033,77.0,2.748917818069458,-0.0,1594.9190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631983757019043,0.2349641025066375,0.2144457548856735,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051306247711182,0.3960348069667816,0.3777357637882232,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606504797935486,0.3407698273658752,0.2405449002981186,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781803250312805,0.3621908128261566,0.345875084400177,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553179264068604,0.2275803983211517,1.0378637313842771,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,293.0001525878906,296.8883972167969,290.99951171875,1.0,0.501243531703949,1.0,1.0,0.4633817076683044,1.0,-2.661015748977661,1.6031162738800049,1.0578993558883667,1.002806305885315,0.0,0.0,0.0,115.39875793457033,77.0,2.748917818069458,-0.0,1594.9190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703786492347717,0.2330645322799682,0.2125624716281891,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152681827545166,0.3935594856739044,0.3752214014530182,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.869172990322113,0.3384753465652466,0.2388097643852234,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871487975120544,0.3597993850708008,0.3434374034404754,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623671293258667,0.2258112728595733,1.029041409492493,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,293.001953125,296.8872375488281,291.0009765625,1.0,0.4946619868278503,1.0,1.0,0.4664705395698547,1.0,-2.6401162147521973,1.584248661994934,1.0558674335479736,0.9886273741722108,0.0,0.0,0.0,109.7658462524414,77.0,3.353557586669922,-0.0,1540.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785227298736572,0.2311641275882721,0.2106776982545852,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.9271115064620972,0.391077846288681,0.3727002143859863,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788171410560608,0.3361783623695373,0.2370723336935043,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8972030878067017,0.3574022948741913,0.340993583202362,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703854441642761,0.2240399867296219,1.020205855369568,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,293.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880023300647735,1.0,1.0,0.4694686233997345,1.0,-2.61918044090271,1.5656733512878418,1.0535070896148682,0.9747461676597596,0.0,0.0,0.0,104.11582946777344,65.0,3.5889241695404053,-0.0,1486.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983673214912415,0.2273579984903335,0.2069018483161926,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.954895555973053,0.3860920965671539,0.3676348924636841,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022374749183656,0.3315736055374145,0.2335887849330902,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228511452674866,0.3525878190994262,0.3360850512981415,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900578379631042,0.2204884141683578,1.0024864673614502,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,293.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744463562965393,1.0,1.0,0.475464791059494,1.0,-2.577180862426758,1.5288465023040771,1.0483343601226809,0.9473332166671752,0.0,0.0,0.0,92.7777328491211,53.0,4.215824127197266,-0.0,1380.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983673214912415,0.2273579984903335,0.2069018483161926,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.954895555973053,0.3860920965671539,0.3676348924636841,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022374749183656,0.3315736055374145,0.2335887849330902,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228511452674866,0.3525878190994262,0.3360850512981415,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900578379631042,0.2204884141683578,1.0024864673614502,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,293.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744463562965393,1.0,1.0,0.475464791059494,1.0,-2.577180862426758,1.5288465023040771,1.0483343601226809,0.9473332166671752,0.0,0.0,0.0,92.7777328491211,53.0,4.215824127197266,-0.0,1380.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234217166900635,0.2235461771488189,0.2031184434890747,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857030510902404,0.3810783624649048,0.3625402450561523,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361691474914552,0.3269562423229217,0.2300943732261657,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576948881149292,0.3477480113506317,0.3311498165130615,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815714955329895,0.2169250696897506,0.9847039580345154,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,293.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605796635150909,1.0,1.0,0.4814609885215759,1.0,-2.5350186824798584,1.4924215078353882,1.0425971746444702,0.920350968837738,0.0,0.0,0.0,81.41751861572266,56.0,5.476004600524902,-0.0,1277.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234217166900635,0.2235461771488189,0.2031184434890747,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857030510902404,0.3810783624649048,0.3625402450561523,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361691474914552,0.3269562423229217,0.2300943732261657,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576948881149292,0.3477480113506317,0.3311498165130615,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815714955329895,0.2169250696897506,0.9847039580345154,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,293.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605796635150909,1.0,1.0,0.4814609885215759,1.0,-2.5350186824798584,1.4924215078353882,1.0425971746444702,0.920350968837738,0.0,0.0,0.0,81.41751861572266,56.0,5.476004600524902,-0.0,1277.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.834466814994812,0.2197193354368209,0.1995302140712738,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978398680686952,0.3760329186916351,0.3576327562332153,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525294303894044,0.3223204016685486,0.2267482429742813,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727126955986024,0.3428789675235748,0.3264044225215912,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268874287605286,0.2133448421955108,0.967879056930542,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,293.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512254297733307,1.0,1.0,0.4871262311935425,1.0,-2.494863510131836,1.458262324333191,1.036601185798645,0.8951454758644104,0.0,0.0,0.0,75.5954818725586,74.0,5.665833950042725,-0.0,1204.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.834466814994812,0.2197193354368209,0.1995302140712738,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978398680686952,0.3760329186916351,0.3576327562332153,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525294303894044,0.3223204016685486,0.2267482429742813,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727126955986024,0.3428789675235748,0.3264044225215912,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268874287605286,0.2133448421955108,0.967879056930542,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,293.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512254297733307,1.0,1.0,0.4871262311935425,1.0,-2.494863510131836,1.458262324333191,1.036601185798645,0.8951454758644104,0.0,0.0,0.0,75.5954818725586,74.0,5.665833950042725,-0.0,1204.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.814644455909729,0.2158400863409042,0.1962384730577469,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782121777534484,0.3709293603897095,0.3530297577381134,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260135293006896,0.3176364600658417,0.2236341387033462,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481046199798584,0.3379545211791992,0.3219654858112335,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070324063301086,0.2097194194793701,0.952559232711792,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,293.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491792321205139,1.0,1.0,0.4927915036678314,1.0,-2.457902669906616,1.4263629913330078,1.031539797782898,0.871469259262085,0.0,0.0,0.0,78.84929656982422,92.0,6.799394130706787,-0.0,1174.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
