time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.814644455909729,0.2158400863409042,0.1962384730577469,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782121777534484,0.3709293603897095,0.3530297577381134,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260135293006896,0.3176364600658417,0.2236341387033462,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481046199798584,0.3379545211791992,0.3219654858112335,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070324063301086,0.2097194194793701,0.952559232711792,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,293.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491792321205139,1.0,1.0,0.4927915036678314,1.0,-2.457902669906616,1.4263629913330078,1.031539797782898,0.871469259262085,0.0,0.0,0.0,78.84929656982422,92.0,6.799394130706787,-0.0,1174.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977575063705444,0.2138722091913223,0.194654032588005,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589444398880004,0.3683498799800873,0.3507928550243377,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.904899001121521,0.31526979804039,0.2221271097660064,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261478781700134,0.3354652822017669,0.3198114931583404,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900506854057312,0.2078815102577209,0.945221185684204,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,293.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498730301856994,1.0,1.0,0.4956241250038147,1.0,-2.440096855163574,1.4109468460083008,1.0291500091552734,0.860022783279419,0.0,0.0,0.0,82.78540802001953,92.0,7.668303966522217,-0.0,1169.9178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794263958930969,0.2118855863809585,0.1930921524763107,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356778860092164,0.3657517433166504,0.3485799431800842,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844456672668457,0.3128865659236908,0.2206392437219619,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033167958259584,0.3329578340053558,0.3176819682121277,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720897793769836,0.2060258984565735,0.9380021691322328,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,293.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514069557189941,1.0,1.0,0.4982260167598724,1.0,-2.4225428104400635,1.3961772918701172,1.0263655185699463,0.8491649627685547,0.0,0.0,0.0,87.78780364990234,110.0,7.710014343261719,-0.0,1170.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451075911521912,0.20785453915596,0.1900033205747604,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908827900886536,0.360495775938034,0.3441898822784424,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.846004843711853,0.308067113161087,0.2176944464445114,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631274104118347,0.3278848230838775,0.3134599924087524,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388092875480652,0.2022585570812225,0.9237490296363832,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,293.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563170969486236,1.0,1.0,0.5034297704696655,1.0,-2.387824535369873,1.367177963256836,1.020646572113037,0.8278971314430237,0.0,0.0,0.0,100.1376953125,113.0,7.982094287872314,-0.0,1181.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451075911521912,0.20785453915596,0.1900033205747604,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908827900886536,0.360495775938034,0.3441898822784424,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.846004843711853,0.308067113161087,0.2176944464445114,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631274104118347,0.3278848230838775,0.3134599924087524,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388092875480652,0.2022585570812225,0.9237490296363832,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,293.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563170969486236,1.0,1.0,0.5034297704696655,1.0,-2.387824535369873,1.367177963256836,1.020646572113037,0.8278971314430237,0.0,0.0,0.0,100.1376953125,113.0,7.982094287872314,-0.0,1181.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241492867469788,0.2037671357393264,0.1867303252220153,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647165298461914,0.3551737368106842,0.339599460363388,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227981328964233,0.3031928241252899,0.2146088629961013,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387552499771118,0.3227476179599762,0.3090395033359527,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181946039199829,0.1984275579452514,0.908559262752533,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,293.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580762982368469,1.0,1.0,0.508633553981781,1.0,-2.351115465164185,1.3374197483062744,1.0136958360671997,0.8063291907310486,0.0,0.0,0.0,109.09537506103516,101.0,9.566452026367188,-0.0,1175.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241492867469788,0.2037671357393264,0.1867303252220153,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647165298461914,0.3551737368106842,0.339599460363388,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227981328964233,0.3031928241252899,0.2146088629961013,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387552499771118,0.3227476179599762,0.3090395033359527,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181946039199829,0.1984275579452514,0.908559262752533,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,293.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580762982368469,1.0,1.0,0.508633553981781,1.0,-2.351115465164185,1.3374197483062744,1.0136958360671997,0.8063291907310486,0.0,0.0,0.0,109.09537506103516,101.0,9.566452026367188,-0.0,1175.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.716281533241272,0.1996696591377258,0.1831435263156891,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562466502189636,0.349817544221878,0.3346594870090484,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148413300514221,0.2982996702194214,0.2112750560045242,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307390213012695,0.3175783455371856,0.3042712807655334,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102217674255371,0.1945665627717971,0.8917245268821716,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,293.0487976074219,296.86669921875,291.04412841796875,1.0,0.453350692987442,1.0,1.0,0.5132272839546204,1.0,-2.310919761657715,1.307102918624878,1.003816843032837,0.7849618792533875,0.0,0.0,0.0,110.119873046875,89.0,9.239829063415527,-0.0,1134.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.716281533241272,0.1996696591377258,0.1831435263156891,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562466502189636,0.349817544221878,0.3346594870090484,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148413300514221,0.2982996702194214,0.2112750560045242,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307390213012695,0.3175783455371856,0.3042712807655334,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102217674255371,0.1945665627717971,0.8917245268821716,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,293.0487976074219,296.86669921875,291.04412841796875,1.0,0.453350692987442,1.0,1.0,0.5132272839546204,1.0,-2.310919761657715,1.307102918624878,1.003816843032837,0.7849618792533875,0.0,0.0,0.0,110.119873046875,89.0,9.239829063415527,-0.0,1134.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.715751051902771,0.1955940425395965,0.1793838143348693,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570700883865356,0.3444502651691437,0.3295072317123413,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153232932090759,0.293412834405899,0.207796424627304,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312451839447021,0.3124009072780609,0.2992933988571167,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098051309585571,0.1907046884298324,0.8739244937896729,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,293.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448592960834503,1.0,1.0,0.5178210735321045,1.0,-2.2686755657196045,1.276007056236267,0.9926685094833374,0.7632179260253906,0.0,0.0,0.0,106.13370513916016,77.0,10.442386627197266,-0.0,1073.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.715751051902771,0.1955940425395965,0.1793838143348693,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570700883865356,0.3444502651691437,0.3295072317123413,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153232932090759,0.293412834405899,0.207796424627304,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312451839447021,0.3124009072780609,0.2992933988571167,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098051309585571,0.1907046884298324,0.8739244937896729,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,293.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448592960834503,1.0,1.0,0.5178210735321045,1.0,-2.2686755657196045,1.276007056236267,0.9926685094833374,0.7632179260253906,0.0,0.0,0.0,106.13370513916016,77.0,10.442386627197266,-0.0,1073.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174076437950134,0.193568542599678,0.1774695366621017,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8598617315292358,0.3417672514915466,0.3268834054470062,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177434206008911,0.2909762561321258,0.2060263454914093,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336789011955261,0.3098137676715851,0.2967577576637268,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116017937660217,0.1887781023979187,0.8648159503936768,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,293.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396376609802246,1.0,1.0,0.5201179385185242,1.0,-2.247111320495605,1.2603354454040527,0.9867759346961976,0.7523059248924255,0.0,0.0,0.0,102.95237731933594,77.0,11.633071899414062,-0.0,1038.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201008200645447,0.1915515512228012,0.1755420863628387,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640196323394775,0.3390856087207794,0.3242387175559997,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213503956794739,0.2885448932647705,0.2042436301708221,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.837350070476532,0.3072285950183868,0.2942017912864685,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144505381584167,0.1868554055690765,0.8556196093559265,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,293.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339334070682525,1.0,1.0,0.5220472812652588,1.0,-2.2253613471984863,1.2451980113983154,0.9801634550094604,0.7419588565826416,0.0,0.0,0.0,99.21680450439452,65.0,11.737028121948242,-0.0,1002.1668701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282809019088745,0.1875353902578354,0.1716606467962265,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763114213943481,0.3337192237377167,0.3189011514186859,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318742513656616,0.2836899161338806,0.2006504237651825,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483008742332458,0.3020573556423187,0.2890436947345733,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228601574897766,0.1830172091722488,0.837041974067688,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,293.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214031100273132,1.0,1.0,0.5259060859680176,1.0,-2.1814627647399902,1.214969277381897,0.9664933085441588,0.7213711738586426,0.0,0.0,0.0,90.56597137451172,53.0,12.269922256469728,-0.0,926.2132568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282809019088745,0.1875353902578354,0.1716606467962265,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763114213943481,0.3337192237377167,0.3189011514186859,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318742513656616,0.2836899161338806,0.2006504237651825,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483008742332458,0.3020573556423187,0.2890436947345733,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228601574897766,0.1830172091722488,0.837041974067688,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,293.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214031100273132,1.0,1.0,0.5259060859680176,1.0,-2.1814627647399902,1.214969277381897,0.9664933085441588,0.7213711738586426,0.0,0.0,0.0,90.56597137451172,53.0,12.269922256469728,-0.0,926.2132568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404356598854065,0.0,0.167762890458107,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.894296407699585,0.0,0.3135222196578979,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472926020622253,0.0,0.1970362365245819,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646265268325806,0.0,0.2838466763496399,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349883913993835,0.0,0.818320631980896,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,293.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137251138687134,1.1848201751708984,0.95243102312088,0.700891375541687,0.0,0.0,0.0,80.9080810546875,60.0,14.857596397399902,-0.0,849.044921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404356598854065,0.0,0.167762890458107,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.894296407699585,0.0,0.3135222196578979,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472926020622253,0.0,0.1970362365245819,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646265268325806,0.0,0.2838466763496399,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349883913993835,0.0,0.818320631980896,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,293.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137251138687134,1.1848201751708984,0.95243102312088,0.700891375541687,0.0,0.0,0.0,80.9080810546875,60.0,14.857596397399902,-0.0,849.044921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0006989227840676,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0012372806668281,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0007872590213082,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0011284005595371,297.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0034194828476756,291.1712341308594,294.1499938964844,286.4302978515625,285.7915344238281,292.2696228027344,294.5289001464844,291.11444091796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0087284296751022,0.0107551692053675,-0.0020267388317734,-0.0182484667748212,0.0,0.0,0.0,-0.0469961538910865,60.0,-20.81192207336425,-0.0,-5.19257855557953e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0006989227840676,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0012372806668281,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0007872590213082,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0011284005595371,297.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0034194828476756,291.1712341308594,294.1499938964844,286.4302978515625,285.7915344238281,292.2696228027344,294.5289001464844,291.11444091796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0087284296751022,0.0107551692053675,-0.0020267388317734,-0.0182484667748212,0.0,0.0,0.0,-0.0469961538910865,60.0,-20.81192207336425,-0.0,-5.19257855557953e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001154578858404,297.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.000136318616569,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.696310735307634e-05,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001331168750766,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0005746253882534,291.1718444824219,294.1499938964844,286.420654296875,285.7898254394531,292.1620178222656,292.9359741210937,291.1063537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059205055237,1.0,-0.0012678072089329,0.0045000198297202,-0.0032322127372026,-0.0227546375244855,0.0,0.0,0.0,-0.0097453007474541,60.0,-15.282600402832031,-0.0,-1.0961609575588228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.828535985434428e-05,297.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001038956324919,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,7.663683936698362e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001038084956235,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0004908981500193,291.1720275878906,294.1499938964844,286.4111328125,285.78814697265625,292.1252746582031,291.5757751464844,291.103271484375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010483361547812,0.0011397852795198,-9.144909563474356e-05,-0.0262074712663888,0.0,0.0,0.0,-0.0098071433603763,60.0,-7.8738694190979,-0.0,-7.49375388409135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.786654118215664e-05,297.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001030666244332,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.612251647515222e-05,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001030637649819,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0004888615803793,291.1722106933594,294.1499938964844,286.4017639160156,285.7865600585937,292.0907287597656,290.49072265625,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429333196952,5.1536815703912e-08,0.001042881864123,-0.0275207199156284,0.0,0.0,0.0,-0.0102017233148217,60.0,-5.012297630310059,-0.0,-7.415988534376083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.791646152734756e-05,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001031107894959,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,7.615725917275995e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001031097635859,297.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0004891122225672,291.17236328125,294.1499938964844,286.3924865722656,285.7850036621094,292.05645751953125,289.62518310546875,291.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043438212946,1.0943300488008845e-08,0.0010434272699058,-0.0277161281555891,0.0,0.0,0.0,-0.0102378707379102,60.0,-3.9652349948883057,-0.0,-7.423237491366309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.800792031455784e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001032069703796,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,7.62283307267353e-05,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001032059735734,297.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004895690944977,291.172607421875,294.1499938964844,286.379638671875,285.78289794921875,292.0084533691406,288.6950378417969,291.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444110957905,1.1057273319181604e-08,0.0010444000363349,-0.028014525771141,0.0,0.0,0.0,-0.0102943759411573,60.0,-3.516597509384156,-0.0,-7.437085969286272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.80483673629351e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001032495638355,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,7.625979196745902e-05,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001032485743053,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004897711332887,291.17266845703125,294.1499938964844,286.3743591308594,285.78204345703125,291.9885559082031,288.3879699707031,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.459190607070923,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.812872303882614e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001033341832226,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,7.632228516740724e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001033332009683,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0004901725333184,291.1728515625,294.1499938964844,286.3643798828125,285.7804260253906,291.9508972167969,287.9059753417969,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.416053295135498,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.819475963013248e-05,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001034037195495,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,7.637365342816338e-05,297.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001034027445712,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0004905023961327,291.1729736328125,294.1499938964844,286.35662841796875,285.7791748046875,291.9214782714844,287.60455322265625,291.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.408519506454468,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.83532445388846e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001035706154652,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,7.649691542610526e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001035696477629,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004912940203212,291.1732177734375,294.1499938964844,286.3393249511719,285.7763977050781,291.8551940917969,287.1107788085937,291.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417910099029541,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.83532445388846e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001035706154652,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,7.649691542610526e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001035696477629,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004912940203212,291.1732177734375,294.1499938964844,286.3393249511719,285.7763977050781,291.8551940917969,287.1107788085937,291.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417910099029541,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.852142102317885e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001037477122736,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.662772259209305e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001037467591231,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004921341314911,291.1734313964844,294.1499938964844,286.3223876953125,285.77362060546875,291.78973388671875,286.7997436523437,291.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4342169761657715,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.852142102317885e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001037477122736,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.662772259209305e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001037467591231,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004921341314911,291.1734313964844,294.1499938964844,286.3223876953125,285.77362060546875,291.78973388671875,286.7997436523437,291.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4342169761657715,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.860836144071072e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001038392656482,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,7.669534534215927e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001038383197737,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0004925684188492,291.17352294921875,294.1499938964844,286.3140563964844,285.772216796875,291.75732421875,286.69049072265625,291.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4427218437194824,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.869676432572304e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001039323615259,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.67641031416133e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001039314229274,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004930100403726,291.1736145019531,294.1499938964844,286.3058166503906,285.7707824707031,291.7250671386719,286.6033935546875,291.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451255321502685,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.88766405498609e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001041217765305,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.690400525461882e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001041208452079,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004939085338264,291.1737670898437,294.1499938964844,286.2894897460937,285.7678527832031,291.66119384765625,286.47760009765625,291.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4682860374450684,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.88766405498609e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001041217765305,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.690400525461882e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001041208452079,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004939085338264,291.1737670898437,294.1499938964844,286.2894897460937,285.7678527832031,291.66119384765625,286.47760009765625,291.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4682860374450684,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.905833576340228e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001043131123878,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,7.704532617935911e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001043121883412,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.000494816165883,291.1739196777344,294.1499938964844,286.2734680175781,285.7647705078125,291.5980834960937,286.39556884765625,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485185146331787,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.905833576340228e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001043131123878,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,7.704532617935911e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001043121883412,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.000494816165883,291.1739196777344,294.1499938964844,286.2734680175781,285.7647705078125,291.5980834960937,286.39556884765625,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485185146331787,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.923915058607236e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001045035241986,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.718596316408366e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001045026147039,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0004957193741574,291.17401123046875,294.1499938964844,286.25762939453125,285.7614440917969,291.5357360839844,286.3403015136719,291.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5018880367279053,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
