time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.923915058607236e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001045035241986,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.718596316408366e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001045026147039,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0004957193741574,291.17401123046875,294.1499938964844,286.25762939453125,285.7614440917969,291.5357360839844,286.3403015136719,291.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5018880367279053,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.941647294908762e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001046902543748,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.73238789406605e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001046893521561,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004966051783412,291.1741027832031,294.1499938964844,286.24200439453125,285.75787353515625,291.47418212890625,286.3012390136719,291.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.51833724975586,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.941647294908762e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001046902543748,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.73238789406605e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001046893521561,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004966051783412,291.1741027832031,294.1499938964844,286.24200439453125,285.75787353515625,291.47418212890625,286.3012390136719,291.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.51833724975586,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.950303501682356e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001047814075718,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.739120337646455e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.000104780512629,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004970375448465,291.17413330078125,294.1499938964844,286.2342529296875,285.7559814453125,291.44366455078125,286.28564453125,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.5264484882354736,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.958781447494404e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001048706835717,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,7.745714538032189e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0001048697959049,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0004974610637873,291.17413330078125,294.1499938964844,286.2265014648437,285.75396728515625,291.4133605957031,286.2718505859375,291.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.534475803375244,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.975094872061165e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.000105042476207,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,7.758402352919802e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001050415958161,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004982759710401,291.1741638183594,294.1499938964844,286.21112060546875,285.74969482421875,291.353271484375,286.24822998046875,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550253868103028,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.975094872061165e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.000105042476207,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,7.758402352919802e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001050415958161,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004982759710401,291.1741638183594,294.1499938964844,286.21112060546875,285.74969482421875,291.353271484375,286.24822998046875,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550253868103028,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.98501418507658e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001051469298545,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,7.766117778373882e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001051460567396,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0004987714346498,291.1741638183594,294.1499938964844,286.2013244628906,285.7467041015625,291.3152160644531,286.2349853515625,291.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.560141563415528,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.990394755732268e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001052035877364,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.770302181597799e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001052027146215,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0004990401794202,291.1741638183594,294.1499938964844,286.1958312988281,285.7449645996094,291.2939453125,286.2279968261719,291.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.565627098083496,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001000452466541,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001053523883456,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,7.781292515574023e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001053515297826,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0004997460637241,291.17413330078125,294.1499938964844,286.1805725097656,285.73974609375,291.2353820800781,286.20977783203125,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580561876296997,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001000452466541,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001053523883456,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,7.781292515574023e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001053515297826,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0004997460637241,291.17413330078125,294.1499938964844,286.1805725097656,285.73974609375,291.2353820800781,286.20977783203125,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580561876296997,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001001737182377,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001054876775015,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.791284588165581e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001054868262144,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0005003878031857,291.174072265625,294.1499938964844,286.1653137207031,285.7339782714844,291.17755126953125,286.1927185058594,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5950376987457275,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001001737182377,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001054876775015,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.791284588165581e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001054868262144,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0005003878031857,291.174072265625,294.1499938964844,286.1653137207031,285.7339782714844,291.17755126953125,286.1927185058594,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5950376987457275,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.000100232900877,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001055499960784,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,7.795888086548075e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001055491520673,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0005006834398955,291.1740417480469,294.1499938964844,286.1576538085937,285.7308654785156,291.1488952636719,286.1844482421875,291.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.602100133895874,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001002886638161,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0001056087130564,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.800224557286128e-05,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001056078763213,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0005009619635529,291.1739807128906,294.1499938964844,286.1499938964844,285.72760009765625,291.1204528808594,286.17633056640625,291.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.609046697616577,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001004002770059,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001057262488757,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,7.808906229911372e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001057254194165,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0005015195347368,291.17388916015625,294.1499938964844,286.1346130371094,285.7205505371094,291.0640869140625,286.1602783203125,291.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.622732639312744,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001004002770059,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001057262488757,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,7.808906229911372e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001057254194165,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0005015195347368,291.17388916015625,294.1499938964844,286.1346130371094,285.7205505371094,291.0640869140625,286.1602783203125,291.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.622732639312744,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001005161757348,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001058482957887,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,7.817920413799584e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0001058474808814,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0005020984681323,291.1737365722656,294.1499938964844,286.119140625,285.7127990722656,291.0084228515625,286.1444091796875,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6365809440612793,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001005161757348,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001058482957887,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,7.817920413799584e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0001058474808814,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0005020984681323,291.1737365722656,294.1499938964844,286.119140625,285.7127990722656,291.0084228515625,286.1444091796875,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6365809440612793,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001006173552013,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.000105954852188,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.825790089555085e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001059540372807,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.000502603885252,291.173583984375,294.1499938964844,286.1034851074219,285.7042541503906,290.9534606933594,286.1285400390625,291.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.650303602218628,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001006173552013,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.000105954852188,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.825790089555085e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001059540372807,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.000502603885252,291.173583984375,294.1499938964844,286.1034851074219,285.7042541503906,290.9534606933594,286.1285400390625,291.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.650303602218628,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001006934908218,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001060350186889,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.831711991457269e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001060342256096,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0005029842141084,291.17340087890625,294.1499938964844,286.0876770019531,285.69488525390625,290.8992004394531,286.1126403808594,291.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6634342670440674,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001006934908218,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001060350186889,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.831711991457269e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001060342256096,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0005029842141084,291.17340087890625,294.1499938964844,286.0876770019531,285.69488525390625,290.8992004394531,286.1126403808594,291.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6634342670440674,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001007213650154,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.000106064369902,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.833879499230534e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001060635768226,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0005031234468333,291.1732788085937,294.1499938964844,286.0796813964844,285.6898803710937,290.872314453125,286.10467529296875,291.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.669702291488648,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.000100742894574,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001060870490618,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.835554424673319e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001060862632584,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0005032310145907,291.1731872558594,294.1499938964844,286.0716247558594,285.68463134765625,290.8456115722656,286.0966796875,291.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.675769805908203,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001007701139315,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001061157090589,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.837671000743285e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001061149305314,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0005033669876866,291.1729431152344,294.1499938964844,286.0553283691406,285.6734619140625,290.7927551269531,286.08056640625,291.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449508069129024e-08,0.0010737956035882,-0.0370090380311012,0.0,0.0,0.0,-0.0119986403733491,60.0,-3.687385320663452,-0.0,-7.861664386155098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001007701139315,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001061157090589,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.837671000743285e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001061149305314,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0005033669876866,291.1729431152344,294.1499938964844,286.0553283691406,285.6734619140625,290.7927551269531,286.08056640625,291.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449508069129024e-08,0.0010737956035882,-0.0370090380311012,0.0,0.0,0.0,-0.0119986403733491,60.0,-3.687385320663452,-0.0,-7.861664386155098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001007797036436,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.000106125815364,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.8384175139945e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001061250441125,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0005034148925915,291.1727600097656,294.1499938964844,286.0434265136719,285.664794921875,290.7550964355469,286.06884765625,291.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506900569699612e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,-0.0120045002549886,60.0,-3.695409059524536,-0.0,-7.863144446673689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001007820756058,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001061283110175,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.838601595722139e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.000106127539766,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0005034267087467,291.17266845703125,294.1499938964844,286.0387268066406,285.6612548828125,290.7405700683594,286.0642395019531,291.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.450980136041835e-08,0.0010739214485511,-0.0370475351810455,0.0,0.0,0.0,-0.0120059382170438,60.0,-3.698491334915161,-0.0,-7.863508244554397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001007857426884,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.000106132174551,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,7.838887540856376e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001061314178514,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0005034450441598,291.1723937988281,294.1499938964844,286.02178955078125,285.64801025390625,290.68902587890625,286.0477294921875,291.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514194290882187e-08,0.0010739590507,-0.0370590239763259,0.0,0.0,0.0,-0.0120081165805459,60.0,-3.7093698978424072,-0.0,-7.864058204631874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001007857426884,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.000106132174551,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,7.838887540856376e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001061314178514,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0005034450441598,291.1723937988281,294.1499938964844,286.02178955078125,285.64801025390625,290.68902587890625,286.0477294921875,291.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514194290882187e-08,0.0010739590507,-0.0370590239763259,0.0,0.0,0.0,-0.0120081165805459,60.0,-3.7093698978424072,-0.0,-7.864058204631874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001007861283142,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001061325747286,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.838917372282594e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.000106131832581,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0005034469650126,291.17205810546875,294.1499938964844,286.0044860839844,285.6336669921875,290.6381530761719,286.0308837890625,291.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514491830652789e-08,0.0010739616118371,-0.0370598025619983,0.0,0.0,0.0,-0.0120082637295126,60.0,-3.720268964767456,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001007861283142,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001061325747286,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.838917372282594e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.000106131832581,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0005034469650126,291.17205810546875,294.1499938964844,286.0044860839844,285.6336669921875,290.6381530761719,286.0308837890625,291.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514491830652789e-08,0.0010739616118371,-0.0370598025619983,0.0,0.0,0.0,-0.0120082637295126,60.0,-3.720268964767456,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001007859755191,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001061324146576,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.83890500315465e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001061316725099,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0005034462083131,291.1719055175781,294.1499938964844,285.9956970214844,285.6260681152344,290.61297607421875,286.0223693847656,291.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.72578239440918,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001007858736556,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0001061323055182,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.838896999601275e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001061315706465,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0005034456844441,291.1717224121094,294.1499938964844,285.9867858886719,285.6181640625,290.5879211425781,286.01373291015625,291.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.731359720230103,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001007860992103,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001061325456248,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.838914461899549e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.000106131818029,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0005034468485973,291.1713562011719,294.1499938964844,285.9686279296875,285.6014099121094,290.5382995605469,285.9962158203125,291.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.742741584777832,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001007860992103,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001061325456248,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.838914461899549e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.000106131818029,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0005034468485973,291.1713562011719,294.1499938964844,285.9686279296875,285.6014099121094,290.5382995605469,285.9962158203125,291.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.742741584777832,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001007865648716,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001061330403899,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,7.83895084168762e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001061323200701,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0005034491769038,291.1709899902344,294.1499938964844,285.95001220703125,285.5834045410156,290.4892883300781,285.9782409667969,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.45145104823996e-08,0.0010739617282524,-0.0370598472654819,0.0,0.0,0.0,-0.0120082730427384,60.0,-3.754462480545044,-0.0,-7.864097995025079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001007865648716,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001061330403899,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,7.83895084168762e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001061323200701,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0005034491769038,291.1709899902344,294.1499938964844,285.95001220703125,285.5834045410156,290.4892883300781,285.9782409667969,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.45145104823996e-08,0.0010739617282524,-0.0370598472654819,0.0,0.0,0.0,-0.0120082730427384,60.0,-3.754462480545044,-0.0,-7.864097995025079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001007735554594,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001061193397617,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,7.837939483579248e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001061186339939,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0005033842171542,291.1705627441406,294.1499938964844,285.9309387207031,285.5637512207031,290.4408264160156,285.9598693847656,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498129807805073e-08,0.0010738217970356,-0.0370170138776302,0.0,0.0,0.0,-0.0120001528412103,60.0,-3.766318082809448,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001007735554594,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001061193397617,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,7.837939483579248e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001061186339939,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0005033842171542,291.1705627441406,294.1499938964844,285.9309387207031,285.5637512207031,290.4408264160156,285.9598693847656,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498129807805073e-08,0.0010738217970356,-0.0370170138776302,0.0,0.0,0.0,-0.0120001528412103,60.0,-3.766318082809448,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
