time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001007271348498,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0001060704598785,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,7.83432915341109e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001060697613866,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0005031523178331,291.1701354980469,294.1499938964844,285.9115295410156,285.542236328125,290.3929748535156,285.94110107421875,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440120210679197e-08,0.0010733258677646,-0.0368653051555156,0.0,0.0,0.0,-0.0119713954627513,60.0,-3.7775559425354,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001007271348498,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0001060704598785,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,7.83432915341109e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001060697613866,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0005031523178331,291.1701354980469,294.1499938964844,285.9115295410156,285.542236328125,290.3929748535156,285.94110107421875,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440120210679197e-08,0.0010733258677646,-0.0368653051555156,0.0,0.0,0.0,-0.0119713954627513,60.0,-3.7775559425354,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001006862730719,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001060274298652,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,7.831151015125215e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001060267386492,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0005029482417739,291.169921875,294.1499938964844,285.9017028808594,285.5307922363281,290.3692321777344,285.9316101074219,291.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.782727003097534,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001006298407446,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001059680071193,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,7.826761429896578e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001059673159033,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0005026663420721,291.169677734375,294.1499938964844,285.8918151855469,285.5189819335937,290.3456726074219,285.9220275878906,291.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715102490389e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.787473440170288,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001004619334707,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001057911940733,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,7.813702541170642e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001057905174093,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.000501827627886,291.1692199707031,294.1499938964844,285.8717956542969,285.4941101074219,290.2989501953125,285.9027709960937,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109326151867664e-08,0.0010704979067668,-0.0360001698136329,0.0,0.0,0.0,-0.0118074100464582,60.0,-3.795325517654419,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001004619334707,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001057911940733,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,7.813702541170642e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001057905174093,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.000501827627886,291.1692199707031,294.1499938964844,285.8717956542969,285.4941101074219,290.2989501953125,285.9027709960937,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109326151867664e-08,0.0010704979067668,-0.0360001698136329,0.0,0.0,0.0,-0.0118074100464582,60.0,-3.795325517654419,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001002746503218,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001055939792422,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,7.799136074027047e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001055933098541,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0005008921143598,291.1687927246094,294.1499938964844,285.8556213378906,285.47314453125,290.2619934082031,285.88726806640625,291.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875827598042182e-08,0.0010685015004128,-0.0353894419968128,0.0,0.0,0.0,-0.0116916559636592,60.0,-3.799734354019165,-0.0,-7.784316125025725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001002224744297,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001055390312103,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.795077544869855e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001055383618222,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0005006314604543,291.168701171875,294.1499938964844,285.8515319824219,285.4677734375,290.2528076171875,285.8833923339844,291.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679591214284,1.381077829876176e-08,0.0010679453844204,-0.0352192968130111,0.0,0.0,0.0,-0.0116594089195132,60.0,-3.80060601234436,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.995108848670498e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001052532534231,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,7.773969991831109e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001052525985869,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004992758622393,291.1681823730469,294.1499938964844,285.8310546875,285.4400939941406,290.2073059082031,285.8638916015625,291.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472454263308007e-08,0.0010650525800883,-0.0343343131244182,0.0,0.0,0.0,-0.0114916879683732,60.0,-3.803934812545776,-0.0,-7.734137597026347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.995108848670498e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001052532534231,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,7.773969991831109e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001052525985869,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004992758622393,291.1681823730469,294.1499938964844,285.8310546875,285.4400939941406,290.2073059082031,285.8638916015625,291.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472454263308007e-08,0.0010650525800883,-0.0343343131244182,0.0,0.0,0.0,-0.0114916879683732,60.0,-3.803934812545776,-0.0,-7.734137597026347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.96629532892257e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001049498314387,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,7.751560042379424e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001049491838784,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004978365614078,291.1676330566406,294.1499938964844,285.8103942871094,285.4112243652344,290.1623840332031,285.8443298339844,291.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806593894958496,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.96629532892257e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001049498314387,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,7.751560042379424e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001049491838784,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004978365614078,291.1676330566406,294.1499938964844,285.8103942871094,285.4112243652344,290.1623840332031,285.8443298339844,291.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806593894958496,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.950252569979055e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001047808909788,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,7.7390817750711e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001047802506946,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.00049703521654,291.1673583984375,294.1499938964844,285.79998779296875,285.3963928222656,290.14013671875,285.83453369140625,291.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.807478666305542,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.933187538990752e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001046011893777,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,7.725808973191306e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001046005563694,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.000496182765346,291.1670837402344,294.1499938964844,285.78955078125,285.3812866210937,290.1180419921875,285.82470703125,291.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8079869747161865,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.896240953821688e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001042121293721,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,7.69707330618985e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001042115036398,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.000494337233249,291.16650390625,294.1499938964844,285.7685852050781,285.35040283203125,290.07427978515625,285.8050842285156,291.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.0311099085956811,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8078808784484863,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.896240953821688e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001042121293721,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,7.69707330618985e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001042115036398,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.000494337233249,291.16650390625,294.1499938964844,285.7685852050781,285.35040283203125,290.07427978515625,285.8050842285156,291.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.0311099085956811,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8078808784484863,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.856063115876168e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001037890324369,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,7.665823795832694e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001037884212564,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0004923302913084,291.1658935546875,294.1499938964844,285.7475280761719,285.3186950683594,290.0311279296875,285.7855224609375,291.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739250460607309e-08,0.0010502331424504,-0.0297994185239076,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806386947631836,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.856063115876168e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001037890324369,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,7.665823795832694e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001037884212564,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0004923302913084,291.1658935546875,294.1499938964844,285.7475280761719,285.3186950683594,290.0311279296875,285.7855224609375,291.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739250460607309e-08,0.0010502331424504,-0.0297994185239076,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806386947631836,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.813425276661292e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001033400403684,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,7.632661436218768e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.000103339436464,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004902004729956,291.165283203125,294.1499938964844,285.72637939453125,285.2863464355469,289.9885559082031,285.7660522460937,291.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.803729295730591,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.813425276661292e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001033400403684,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,7.632661436218768e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.000103339436464,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004902004729956,291.165283203125,294.1499938964844,285.72637939453125,285.2863464355469,289.9885559082031,285.7660522460937,291.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.803729295730591,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.769205644261092e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001028743863571,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.598267984576523e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001028737970045,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004879916086792,291.1646423339844,294.1499938964844,285.7052001953125,285.2534484863281,289.94659423828125,285.7467346191406,291.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.80019211769104,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.769205644261092e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001028743863571,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.598267984576523e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001028737970045,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004879916086792,291.1646423339844,294.1499938964844,285.7052001953125,285.2534484863281,289.94659423828125,285.7467346191406,291.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.80019211769104,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.74679278442636e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.000102638368844,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,7.580835517728701e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001026377794914,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004868720134254,291.164306640625,294.1499938964844,285.6946105957031,285.23681640625,289.92584228515625,285.7371520996094,291.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346093548569e-08,0.0010385880013927,-0.0262347366660833,0.0,0.0,0.0,-0.0099573172628879,60.0,-3.798187017440796,-0.0,-7.354508113621705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.724347910378128e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001024020093609,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,7.563378312624991e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001024014272843,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0004857508465647,291.1640014648437,294.1499938964844,285.6839904785156,285.2201232910156,289.9052429199219,285.72760009765625,291.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097604530301396e-08,0.0010361960157752,-0.0255024060606956,0.0,0.0,0.0,-0.0098186377435922,60.0,-3.796095371246338,-0.0,-7.32066709474566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.679757204139604e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001019324481603,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,7.528696733061224e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001019318733597,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004835234431084,291.163330078125,294.1499938964844,285.6628112792969,285.1865234375,289.8644104003906,285.7086486816406,291.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541859746775572e-09,0.0010314439423382,-0.024047415703535,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.79180645942688,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.679757204139604e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001019324481603,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,7.528696733061224e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001019318733597,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004835234431084,291.163330078125,294.1499938964844,285.6628112792969,285.1865234375,289.8644104003906,285.7086486816406,291.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541859746775572e-09,0.0010314439423382,-0.024047415703535,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.79180645942688,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.641442011343317e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001015289744827,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,7.498895865865052e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.000101528406958,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004816095170099,291.1627197265625,294.1499938964844,285.6441955566406,285.1568298339844,289.82891845703125,285.6921691894531,291.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433239578064e-09,0.0010273606749251,-0.0227970872074365,0.0,0.0,0.0,-0.009306401014328,60.0,-3.788116216659546,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.636315371608362e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001014749868772,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.494908641092479e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001014744266285,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0004813534324057,291.1626281738281,294.1499938964844,285.64166259765625,285.1527709960937,289.8241271972656,285.6899108886719,291.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000436840267412e-09,0.0010268143378198,-0.0226297788321971,0.0,0.0,0.0,-0.0092747248709201,60.0,-3.787630796432495,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.594758739694952e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001010373744065,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,7.462587382178754e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001010368214338,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004792776308022,291.16192626953125,294.1499938964844,285.62060546875,285.1190185546875,289.78436279296875,285.6714172363281,291.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7838661670684814,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.594758739694952e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001010373744065,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,7.462587382178754e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001010368214338,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004792776308022,291.16192626953125,294.1499938964844,285.62060546875,285.1190185546875,289.78436279296875,285.6714172363281,291.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7838661670684814,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.555715223541485e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001006262318696,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,7.432219717884436e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001006256861728,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0004773273249156,291.16119384765625,294.1499938964844,285.5996398925781,285.0853576660156,289.7451171875,285.6531677246094,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7807793617248535,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.555715223541485e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001006262318696,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,7.432219717884436e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001006256861728,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0004773273249156,291.16119384765625,294.1499938964844,285.5996398925781,285.0853576660156,289.7451171875,285.6531677246094,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7807793617248535,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.53733760979958e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.000100432713225,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.417926826747134e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001004321748041,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004764093318954,291.16082763671875,294.1499938964844,285.5892028808594,285.0686340332031,289.7256774902344,285.6441345214844,291.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162736289203,7.766863596714302e-09,0.001016265945509,-0.0193993560969829,0.0,0.0,0.0,-0.0086631895974278,60.0,-3.7795722484588623,-0.0,-7.041738570023881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.519654850009827e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001002465069177,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.404173084069043e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001002459684968,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0004755260597448,291.16046142578125,294.1499938964844,285.57879638671875,285.0519714355469,289.7063293457031,285.6351318359375,291.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.77856969833374,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.486918861512096e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.990177932195364e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.378712325589731e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.990125545300545e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004738908319268,291.1596984863281,294.1499938964844,285.5581359863281,285.0189208984375,289.66802978515625,285.6173400878906,290.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777377605438232,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.486918861512096e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.990177932195364e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.378712325589731e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.990125545300545e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004738908319268,291.1596984863281,294.1499938964844,285.5581359863281,285.0189208984375,289.66802978515625,285.6173400878906,290.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777377605438232,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.457687701797111e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.9593962659128e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.355976413236931e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.95934387901798e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004724306927528,291.158935546875,294.1499938964844,285.53765869140625,284.9864196777344,289.630126953125,285.5997314453125,290.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.77734375,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.457687701797111e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.9593962659128e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.355976413236931e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.95934387901798e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004724306927528,291.158935546875,294.1499938964844,285.53765869140625,284.9864196777344,289.630126953125,285.5997314453125,290.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.77734375,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.432018850930036e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.932365355780348e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.336011913139373e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.932314424077048e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004711484652943,291.1581726074219,294.1499938964844,285.51739501953125,284.9545288085937,289.5926818847656,285.5823059082031,290.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194956262427e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778497934341431,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.432018850930036e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.932365355780348e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.336011913139373e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.932314424077048e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004711484652943,291.1581726074219,294.1499938964844,285.51739501953125,284.9545288085937,289.5926818847656,285.5823059082031,290.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194956262427e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778497934341431,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.40985482884571e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.909026266541332e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.31877371435985e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.908975334838031e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004700413555838,291.1573486328125,294.1499938964844,285.4974060058594,284.92340087890625,289.5556030273437,285.5650329589844,290.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927058814703e-09,0.0010026784148067,-0.0152374552562832,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.7808358669281006,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
