time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.40985482884571e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.909026266541332e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.31877371435985e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.908975334838031e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004700413555838,291.1573486328125,294.1499938964844,285.4974060058594,284.92340087890625,289.5556030273437,285.5650329589844,290.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927058814703e-09,0.0010026784148067,-0.0152374552562832,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.7808358669281006,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.400053386343644e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.898704593069851e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.311149965971708e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.898654388962314e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.000469551741844,291.1569519042969,294.1499938964844,285.48748779296875,284.9081726074219,289.5372314453125,285.55645751953125,290.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100163964089,6.055744794508655e-09,0.0010016335872933,-0.0149173885583877,0.0,0.0,0.0,-0.0078149111941456,60.0,-3.782450914382935,-0.0,-6.840408417474464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.391080675413832e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.889256034512071e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.304171595023945e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.889206558000296e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.000469103542855,291.15655517578125,294.1499938964844,285.4776916503906,284.8931884765625,289.5189514160156,285.5478820800781,290.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006830561906,5.9438955979373995e-09,0.0010006771190091,-0.0146243860945105,0.0,0.0,0.0,-0.0077594621106982,60.0,-3.7843480110168457,-0.0,-6.827349352533929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.375363151775672e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.872703958535568e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.291946531040594e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.872655209619552e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004683184088207,291.1557006835937,294.1499938964844,285.458251953125,284.8639831542969,289.4826354980469,285.5308532714844,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947895429206e-09,0.0009990014368668,-0.0141110690310597,0.0,0.0,0.0,-0.0076623219065368,60.0,-3.788848638534546,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.375363151775672e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.872703958535568e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.291946531040594e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.872655209619552e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004683184088207,291.1557006835937,294.1499938964844,285.458251953125,284.8639831542969,289.4826354980469,285.5308532714844,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947895429206e-09,0.0009990014368668,-0.0141110690310597,0.0,0.0,0.0,-0.0076623219065368,60.0,-3.788848638534546,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.363004937767982e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.859690180746838e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.282334263436496e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.859642159426583e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004677010874729,291.1549072265625,294.1499938964844,285.43994140625,284.8370361328125,289.4481201171875,285.5145568847656,290.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.593865370911999e-09,0.0009976838482543,-0.0137074152007699,0.0,0.0,0.0,-0.0075859362259507,60.0,-3.794098854064941,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.362542914459482e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.859204146778212e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.281975558726117e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.859156125457956e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004676780081354,291.15484619140625,294.1499938964844,285.439208984375,284.8359375,289.4466857910156,285.5138854980469,290.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588107754306293e-09,0.0009976346045732,-0.0136923333629965,0.0,0.0,0.0,-0.0075830817222595,60.0,-3.794333934783936,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.352295455755666e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.848413174040616e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.27400547475554e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.848365880316123e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004671661590691,291.15399169921875,294.1499938964844,285.4205017089844,284.8092041015625,289.4110717773437,285.4969482421875,290.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460328189599295e-09,0.0009965418139472,-0.0133575815707445,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.800654411315918,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.352295455755666e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.848413174040616e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.27400547475554e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.848365880316123e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004671661590691,291.15399169921875,294.1499938964844,285.4205017089844,284.8092041015625,289.4110717773437,285.4969482421875,290.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460328189599295e-09,0.0009965418139472,-0.0133575815707445,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.800654411315918,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.344345744466408e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.840041457209736e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.267821638379246e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.839994891081004e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004667690373025,291.1531066894531,294.1499938964844,285.4021911621094,284.7838439941406,289.37579345703125,285.4801025390625,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611701744671344e-09,0.000995693844743,-0.013097807765007,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.807684183120728,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.344345744466408e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.840041457209736e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.267821638379246e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.839994891081004e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004667690373025,291.1531066894531,294.1499938964844,285.4021911621094,284.7838439941406,289.37579345703125,285.4801025390625,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611701744671344e-09,0.000995693844743,-0.013097807765007,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.807684183120728,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.341162513010204e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.836690151132645e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.265346357598901e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.836643585003912e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004666100430767,291.1526794433594,294.1499938964844,285.3932189941406,284.7717590332031,289.3583068847656,285.4716796875,290.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953596163541,5.32146193776839e-09,0.0009953542612493,-0.012993779964745,0.0,0.0,0.0,-0.0074508930556476,60.0,-3.81143569946289,-0.0,-6.754906678452245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.338486415799709e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.833871445152909e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.263264706125483e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.833824879024178e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0004664763691835,291.1522216796875,294.1499938964844,285.38433837890625,284.76007080078125,289.34088134765625,285.4632568359375,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950739331543,5.288064652830826e-09,0.0009950686944648,-0.0129062850028276,0.0,0.0,0.0,-0.007434336002916,60.0,-3.8153269290924072,-0.0,-6.751030667828672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.334458445664497e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.82962956186384e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.260131678776816e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.829584450926632e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004662751452997,291.1513061523437,294.1499938964844,285.3669128417969,284.7379455566406,289.3062438964844,285.4465026855469,290.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8234286308288574,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.334458445664497e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.82962956186384e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.260131678776816e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.829584450926632e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004662751452997,291.1513061523437,294.1499938964844,285.3669128417969,284.7379455566406,289.3062438964844,285.4465026855469,290.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8234286308288574,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.332277841167524e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.827333269640803e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.25843565305695e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.827288158703595e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004661662387661,291.1503601074219,294.1499938964844,285.3500061035156,284.7176208496094,289.2719421386719,285.4297790527344,290.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210509801401031e-09,0.000994405359961,-0.0127031058073043,0.0,0.0,0.0,-0.0073958886787295,60.0,-3.831977605819702,-0.0,-6.742033775708478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.332277841167524e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.827333269640803e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.25843565305695e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.827288158703595e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004661662387661,291.1503601074219,294.1499938964844,285.3500061035156,284.7176208496094,289.2719421386719,285.4297790527344,290.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210509801401031e-09,0.000994405359961,-0.0127031058073043,0.0,0.0,0.0,-0.0073958886787295,60.0,-3.831977605819702,-0.0,-6.742033775708478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.331294131698088e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.826297900872304e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.257670949911699e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.82625351753086e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004661171115003,291.1494140625,294.1499938964844,285.3348999023437,284.69976806640625,289.23797607421875,285.4132385253906,290.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840475559234619,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.331294131698088e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.826297900872304e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.257670949911699e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.82625351753086e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004661171115003,291.1494140625,294.1499938964844,285.3348999023437,284.69976806640625,289.23797607421875,285.4132385253906,290.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840475559234619,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.330826287623496e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.825805318541823e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.25730715203099e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.825760935200378e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004660937411244,291.1484680175781,294.1499938964844,285.32275390625,284.6847839355469,289.2043762207031,285.3973083496094,290.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.84762978553772,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.330826287623496e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.825805318541823e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.25730715203099e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.825760935200378e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004660937411244,291.1484680175781,294.1499938964844,285.32275390625,284.6847839355469,289.2043762207031,285.3973083496094,290.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.84762978553772,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.330781904282048e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.825758024817333e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.257272227434441e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.825714369071648e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004660915001295,291.1479797363281,294.1499938964844,285.3177185058594,284.6783142089844,289.1877136230469,285.38970947265625,290.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191631125001095e-09,0.0009942438919097,-0.0126536460593342,0.0,0.0,0.0,-0.0073865293525159,60.0,-3.850552082061768,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.330856119049712e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.825837332755329e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.257330435095355e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.825793677009642e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004660952545236,291.1474609375,294.1499938964844,285.3133544921875,284.6724853515625,289.1711730957031,285.38238525390625,290.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192513530261067e-09,0.0009942514589056,-0.012655958533287,0.0,0.0,0.0,-0.0073869666084647,60.0,-3.853074550628662,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.3313617981039e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.826369205256924e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.257723336806521e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.826326277107e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004661204875446,291.146484375,294.1499938964844,285.3065185546875,284.6627502441406,289.1383972167969,285.3687744140625,290.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856968641281128,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.3313617981039e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.826369205256924e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.257723336806521e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.826326277107e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004661204875446,291.146484375,294.1499938964844,285.3065185546875,284.6627502441406,289.1383972167969,285.3687744140625,290.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856968641281128,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.332328772870824e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.82738783932291e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.258475670823827e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.827345638768747e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.000466168829007,291.1454467773437,294.1499938964844,285.30206298828125,284.6553649902344,289.1061096191406,285.35662841796875,290.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.85935378074646,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.332328772870824e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.82738783932291e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.258475670823827e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.827345638768747e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.000466168829007,291.1454467773437,294.1499938964844,285.30206298828125,284.6553649902344,289.1061096191406,285.35662841796875,290.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.85935378074646,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.333741763839498e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.82887577265501e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,7.25957506801933e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.828833572100848e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004662394057959,291.1444396972656,294.1499938964844,285.2997131347656,284.650146484375,289.0743408203125,285.3461303710937,290.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860385417938232,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.333741763839498e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.82887577265501e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,7.25957506801933e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.828833572100848e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004662394057959,291.1444396972656,294.1499938964844,285.2997131347656,284.650146484375,289.0743408203125,285.3461303710937,290.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860385417938232,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.33558403630741e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.830816270550712e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,7.261007704073563e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.830774797592312e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004663314321078,291.14337158203125,294.1499938964844,285.29931640625,284.6469116210937,289.0430908203125,285.3373107910156,290.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860198736190796,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.33558403630741e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.830816270550712e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,7.261007704073563e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.830774797592312e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004663314321078,291.14337158203125,294.1499938964844,285.29931640625,284.6469116210937,289.0430908203125,285.3373107910156,290.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860198736190796,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.336663060821591e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.831952775130048e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.26184734958224e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.831911302171648e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004663853324018,291.1428527832031,294.1499938964844,285.2997741699219,284.64599609375,289.0276794433594,285.3335876464844,290.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264458202702826e-09,0.0009948665974661,-0.0128444414585828,0.0,0.0,0.0,-0.0074226325377821,60.0,-3.8596749305725098,-0.0,-6.748291525582317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.337840310763568e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.833191870711744e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.262762665050104e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.833151125349104e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004664441221393,291.1423034667969,294.1499938964844,285.3006591796875,284.6455078125,289.0124206542969,285.3302917480469,290.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.27907850766951e-09,0.0009949916275218,-0.012882743962109,0.0,0.0,0.0,-0.0074298805557191,60.0,-3.8589096069335938,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.340489486930892e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.835981472861022e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.264823216246441e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.835940727498382e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004665764572564,291.1412353515625,294.1499938964844,285.3034973144531,284.645751953125,288.9822998046875,285.324951171875,290.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856702089309693,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.340489486930892e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.835981472861022e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.264823216246441e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.835940727498382e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004665764572564,291.1412353515625,294.1499938964844,285.3034973144531,284.645751953125,288.9822998046875,285.324951171875,290.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856702089309693,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.343512647319584e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.839164704317228e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,7.267174078151584e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.839124686550348e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004667274770326,291.14013671875,294.1499938964844,285.30767822265625,284.6474304199219,288.9527587890625,285.3212585449219,290.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853658199310303,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.343512647319584e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.839164704317228e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,7.267174078151584e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.839124686550348e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004667274770326,291.14013671875,294.1499938964844,285.30767822265625,284.6474304199219,288.9527587890625,285.3212585449219,290.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853658199310303,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.346884326077998e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.842715371632949e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,7.269797060871497e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.842676081461832e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004668959008995,291.1390075683594,294.1499938964844,285.3129577636719,284.65045166015625,288.9237976074219,285.3192138671875,290.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.84992265701294,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.346884326077998e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.842715371632949e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,7.269797060871497e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.842676081461832e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004668959008995,291.1390075683594,294.1499938964844,285.3129577636719,284.65045166015625,288.9237976074219,285.3192138671875,290.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.84992265701294,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.35029675019905e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.846309694694356e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.272451330209151e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.84627040452324e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004670663911383,291.1379699707031,294.1499938964844,285.31866455078125,284.6542053222656,288.89752197265625,285.31866455078125,290.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963213233277,5.433944849642103e-09,0.0009963158518075,-0.0132884634658694,0.0,0.0,0.0,-0.0075066541321575,60.0,-3.84595251083374,-0.0,-6.767970006649193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.350576874567196e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.84660437097773e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,7.272668881341815e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.846565080806612e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0004670803900808,291.13787841796875,294.1499938964844,285.31915283203125,284.654541015625,288.8954772949219,285.3186950683594,290.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975848391652,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.845621109008789,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
