time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.35253337956965e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.848664194578304e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,7.274190284078941e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.84862563200295e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004671780916396,291.1373291015625,294.1499938964844,285.322509765625,284.6569519042969,288.88153076171875,285.3189697265625,290.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617599332118524e-09,0.00099655368831,-0.0133613320067524,0.0,0.0,0.0,-0.0075204432941973,60.0,-3.843297243118286,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.354556823382154e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.850794594967738e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.275764073710889e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.850756759988144e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004672791692428,291.1367492675781,294.1499938964844,285.3260192871094,284.6595764160156,288.8677673339844,285.319580078125,290.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272575378417,0.0,0.0,0.0,-0.0075329183600842,60.0,-3.840883493423462,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.358784882351756e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.855247481027618e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.2790528065525e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.855209646048024e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004674903757404,291.1355895996094,294.1499938964844,285.3334045410156,284.6653747558594,288.8406066894531,285.3216857910156,290.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.8358473777771,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.358784882351756e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.855247481027618e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.2790528065525e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.855209646048024e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004674903757404,291.1355895996094,294.1499938964844,285.3334045410156,284.6653747558594,288.8406066894531,285.3216857910156,290.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.8358473777771,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.363221033709124e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.859918645815924e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.282503065653145e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.859881538432091e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004677119723055,291.1343994140625,294.1499938964844,285.341064453125,284.6717834472656,288.8140869140625,285.32489013671875,290.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830619335174561,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.363221033709124e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.859918645815924e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.282503065653145e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.859881538432091e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004677119723055,291.1343994140625,294.1499938964844,285.341064453125,284.6717834472656,288.8140869140625,285.32489013671875,290.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830619335174561,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.367816528538242e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.86475861282088e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,7.286077743628994e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.864721505437046e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004679415433201,291.1332092285156,294.1499938964844,285.34881591796875,284.6785583496094,288.78814697265625,285.3290710449219,290.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825326681137085,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.367816528538242e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.86475861282088e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,7.286077743628994e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.864721505437046e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004679415433201,291.1332092285156,294.1499938964844,285.34881591796875,284.6785583496094,288.78814697265625,285.3290710449219,290.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825326681137085,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.372174099553376e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.869346831692384e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.28946688468568e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.869310451904312e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0004681592108681,291.132080078125,294.1499938964844,285.3558959960937,284.6850891113281,288.7646179199219,285.3336181640625,290.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998648814857,5.7061084746123925e-09,0.0009986431105062,-0.0140014626085758,0.0,0.0,0.0,-0.0076415776275098,60.0,-3.820468187332153,-0.0,-6.79962894878372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.372518979944287e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.869710629573092e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,7.289735367521644e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.86967352218926e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004681764403358,291.1319885253906,294.1499938964844,285.3564453125,284.6855773925781,288.7627868652344,285.333984375,290.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437061652541,60.0,-3.820090770721436,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.374892397318035e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.872209921013564e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,7.291581277968362e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.872173541225492e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.000468295009341,291.1313781738281,294.1499938964844,285.3601379394531,284.68914794921875,288.7503356933594,285.3367004394531,290.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.8175339698791504,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.377270907862112e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.874714305624366e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.293430826393887e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.874677925836296e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.000468413811177,291.1307678222656,294.1499938964844,285.3637084960937,284.6926574707031,288.7380065917969,285.3395080566406,290.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676040366292,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.815035343170166,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.38200973905623e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.879704884951934e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.297116826521233e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.879669232759623e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004686505126301,291.1295166015625,294.1499938964844,285.3704528808594,284.6996154785156,288.7137756347656,285.3453674316406,290.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220778554677,0.0,0.0,0.0,-0.007702250033617,60.0,-3.81026291847229,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.38200973905623e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.879704884951934e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.297116826521233e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.879669232759623e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004686505126301,291.1295166015625,294.1499938964844,285.3704528808594,284.6996154785156,288.7137756347656,285.3453674316406,290.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220778554677,0.0,0.0,0.0,-0.007702250033617,60.0,-3.81026291847229,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.386669262312353e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.884611063171178e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.300740981008857e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.88457613857463e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0004688832850661,291.1282653808594,294.1499938964844,285.37646484375,284.706298828125,288.6900634765625,285.35137939453125,290.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.80590295791626,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.386669262312353e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.884611063171178e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.300740981008857e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.88457613857463e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0004688832850661,291.1282653808594,294.1499938964844,285.37646484375,284.706298828125,288.6900634765625,285.35137939453125,290.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.80590295791626,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.391178173245862e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.889360080705956e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.304247992578894e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.889325156109408e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.00046910851961,291.1269836425781,294.1499938964844,285.3815002441406,284.71246337890625,288.6668701171875,285.3573608398437,290.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579317519403e-09,0.0010006652446463,-0.0146209383383393,0.0,0.0,0.0,-0.0077588064596056,60.0,-3.802067041397095,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.391178173245862e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.889360080705956e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.304247992578894e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.889325156109408e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.00046910851961,291.1269836425781,294.1499938964844,285.3815002441406,284.71246337890625,288.6668701171875,285.3573608398437,290.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579317519403e-09,0.0010006652446463,-0.0146209383383393,0.0,0.0,0.0,-0.0077588064596056,60.0,-3.802067041397095,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.395464439876378e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.893873357214034e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.307581108761951e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.893838432617486e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004693226073868,291.1257019042969,294.1499938964844,285.3853759765625,284.718017578125,288.6441345214844,285.363037109375,290.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995901553035311e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.0077852406539022,60.0,-3.798867702484131,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.395464439876378e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.893873357214034e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.307581108761951e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.893838432617486e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004693226073868,291.1257019042969,294.1499938964844,285.3853759765625,284.718017578125,288.6441345214844,285.363037109375,290.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995901553035311e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.0077852406539022,60.0,-3.798867702484131,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.39749734243378e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.896013943944126e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.309162901947275e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.89597974694334e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004694241797551,291.12506103515625,294.1499938964844,285.3868408203125,284.7204895019531,288.6329345703125,285.3656921386719,290.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021197318517579e-09,0.0010013374267145,-0.014826888218522,0.0,0.0,0.0,-0.0077977809123694,60.0,-3.797553777694702,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.399449481861666e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.898069401970132e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,7.310680666705593e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.898035204969348e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004695216775871,291.1243896484375,294.1499938964844,285.3879089355469,284.72271728515625,288.6218566894531,285.3681945800781,290.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454778960661315e-09,0.0010015451116487,-0.0148904947564005,0.0,0.0,0.0,-0.0078098177909851,60.0,-3.796431064605713,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.40305762924254e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.90186890703626e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,7.313487003557384e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.901835437631236e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004697019176091,291.1230773925781,294.1499938964844,285.38885498046875,284.7264099121094,288.6000061035156,285.3726501464844,290.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7948317527771,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.40305762924254e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.90186890703626e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,7.313487003557384e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.901835437631236e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004697019176091,291.1230773925781,294.1499938964844,285.38885498046875,284.7264099121094,288.6000061035156,285.3726501464844,290.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7948317527771,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.40620739129372e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.905186016112566e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.315937546081841e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.90515254670754e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004698592529166,291.1217346191406,294.1499938964844,285.3880310058594,284.7289428710937,288.5785217285156,285.3761291503906,290.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7942187786102295,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.40620739129372e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.905186016112566e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.315937546081841e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.90515254670754e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004698592529166,291.1217346191406,294.1499938964844,285.3880310058594,284.7289428710937,288.5785217285156,285.3761291503906,290.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7942187786102295,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.408820915268734e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.907938510878012e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,7.317970448639244e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.907905769068748e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004699898418039,291.1203918457031,294.1499938964844,285.3852233886719,284.7301025390625,288.557373046875,285.3784484863281,290.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794689893722534,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.408820915268734e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.907938510878012e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,7.317970448639244e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.907905769068748e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004699898418039,291.1203918457031,294.1499938964844,285.3852233886719,284.7301025390625,288.557373046875,285.3784484863281,290.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794689893722534,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.410820348421112e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.910043445415796e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.319525320781395e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.910011431202292e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0004700896970462,291.1190185546875,294.1499938964844,285.3802185058594,284.729736328125,288.5365295410156,285.3793334960937,290.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7963578701019287,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.410820348421112e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.910043445415796e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.319525320781395e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.910011431202292e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0004700896970462,291.1190185546875,294.1499938964844,285.3802185058594,284.729736328125,288.5365295410156,285.3793334960937,290.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7963578701019287,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.411561768501996e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.910824155667795e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.320101576624438e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.910792141454294e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004701267171185,291.11834716796875,294.1499938964844,285.3768310546875,284.7289123535156,288.5262145996094,285.3791809082031,290.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196064550323399e-09,0.0010028328979387,-0.0152849685400724,0.0,0.0,0.0,-0.0078844707459211,60.0,-3.7976937294006334,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.412128565600142e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.91142151178792e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,7.320542499655858e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.91138949757442e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004701550351455,291.1176452636719,294.1499938964844,285.372802734375,284.7276611328125,288.51593017578125,285.37860107421875,290.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.2030913738908575e-09,0.0010028929682448,-0.0153033751994371,0.0,0.0,0.0,-0.0078879538923501,60.0,-3.799350738525391,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.412674262421206e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.911996312439442e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,7.320966687984765e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.91196429822594e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0004701823054347,291.1162414550781,294.1499938964844,285.3628234863281,284.72369384765625,288.4955444335937,285.3760681152344,290.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8037304878234863,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.412674262421206e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.911996312439442e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,7.320966687984765e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.91196429822594e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0004701823054347,291.1162414550781,294.1499938964844,285.3628234863281,284.72369384765625,288.4955444335937,285.3760681152344,290.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8037304878234863,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.412388317286968e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.911695087794214e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.320744771277532e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.911663801176472e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004701680445577,291.1148376464844,294.1499938964844,285.3500061035156,284.7176208496094,288.4753112792969,285.3715209960937,290.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809658527374268,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.412388317286968e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.911695087794214e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.320744771277532e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.911663801176472e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004701680445577,291.1148376464844,294.1499938964844,285.3500061035156,284.7176208496094,288.4753112792969,285.3715209960937,290.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809658527374268,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.411208156961948e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.910452354233712e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,7.319826545426622e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.910421795211732e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004701090801972,291.1134033203125,294.1499938964844,285.3356018066406,284.7104797363281,288.4552001953125,285.3648986816406,290.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8168327808380127,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.411208156961948e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.910452354233712e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,7.319826545426622e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.910421795211732e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004701090801972,291.1134033203125,294.1499938964844,285.3356018066406,284.7104797363281,288.4552001953125,285.3648986816406,290.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8168327808380127,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.409154154127464e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.908289212035017e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,7.318229472730309e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.908258653013036e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004700064891949,291.1119689941406,294.1499938964844,285.3209533691406,284.7032775878906,288.4352111816406,285.3565368652344,290.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8242344856262207,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.409154154127464e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.908289212035017e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,7.318229472730309e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.908258653013036e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004700064891949,291.1119689941406,294.1499938964844,285.3209533691406,284.7032775878906,288.4352111816406,285.3565368652344,290.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8242344856262207,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.407815377926454e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.906879859045148e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,7.317188283195719e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.906849300023168e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004699396085925,291.1112365722656,294.1499938964844,285.31353759765625,284.6996765136719,288.4252319335937,285.351806640625,290.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149047049319733e-09,0.0010024309158325,-0.0151618029922246,0.0,0.0,0.0,-0.0078611625358462,60.0,-3.827889204025269,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
