time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.40629033721052e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.905274055199698e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,7.316002302104607e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.90524422377348e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004698634438682,291.11053466796875,294.1499938964844,285.3060607910156,284.696044921875,288.415283203125,285.3467712402344,290.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300173825884485e-09,0.0010022682836279,-0.0151119530200958,0.0,0.0,0.0,-0.0078517291694879,60.0,-3.831506729125977,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.402686555404216e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.90147891570814e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,7.313198875635862e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.90144908428192e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004696834366768,291.10906982421875,294.1499938964844,285.2909545898437,284.6888122558594,288.3954772949219,285.3359680175781,290.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838624238967896,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.402686555404216e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.90147891570814e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,7.313198875635862e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.90144908428192e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004696834366768,291.10906982421875,294.1499938964844,285.2909545898437,284.6888122558594,288.3954772949219,285.3359680175781,290.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838624238967896,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.39841047511436e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.89697582554072e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,7.309873035410419e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.896946721710263e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004694698145613,291.1075744628906,294.1499938964844,285.2756652832031,284.6815185546875,288.375732421875,285.3242492675781,290.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845594644546509,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.39841047511436e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.89697582554072e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,7.309873035410419e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.896946721710263e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004694698145613,291.1075744628906,294.1499938964844,285.2756652832031,284.6815185546875,288.375732421875,285.3242492675781,290.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845594644546509,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.39353194553405e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.891838999465108e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.306078623514622e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.891809895634653e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004692261572927,291.1060791015625,294.1499938964844,285.2601318359375,284.6742248535156,288.3561096191406,285.3118591308594,290.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.852437973022461,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.39353194553405e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.891838999465108e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.306078623514622e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.891809895634653e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004692261572927,291.1060791015625,294.1499938964844,285.2601318359375,284.6742248535156,288.3561096191406,285.3118591308594,290.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.852437973022461,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.388122271047904e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.886142652248964e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,7.301871664822102e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.886113548418508e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004689559282269,291.1045837402344,294.1499938964844,285.24444580078125,284.6668701171875,288.3365478515625,285.2989196777344,290.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182963460683,0.0,0.0,0.0,-0.007739383727312,60.0,-3.859175443649292,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.388122271047904e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.886142652248964e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,7.301871664822102e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.886113548418508e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004689559282269,291.1045837402344,294.1499938964844,285.24444580078125,284.6668701171875,288.3365478515625,285.2989196777344,290.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182963460683,0.0,0.0,0.0,-0.007739383727312,60.0,-3.859175443649292,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.385238081449644e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.883104939945042e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.299627759493887e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.883076563710348e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004688118351623,291.10382080078125,294.1499938964844,285.23651123046875,284.6632080078125,288.3267822265625,285.2922668457031,290.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867428320982526e-09,0.0010000228649005,-0.014424068853259,0.0,0.0,0.0,-0.0077215521596372,60.0,-3.8625097274780273,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.38225130084902e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.879960271064192e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,7.29730527382344e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.879931894829495e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0004686626780312,291.1030578613281,294.1499938964844,285.2285461425781,284.6595458984375,288.3170471191406,285.2855224609375,290.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830190108468969e-09,0.0009997044689953,-0.0143265174701809,0.0,0.0,0.0,-0.0077030919492244,60.0,-3.865826606750488,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.375991794513538e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.873368253465742e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,7.292436202988029e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.873340604826808e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0004683499864768,291.1015319824219,294.1499938964844,285.21246337890625,284.65216064453125,288.2976379394531,285.2717590332031,290.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872416257858277,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.375991794513538e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.873368253465742e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,7.292436202988029e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.873340604826808e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0004683499864768,291.1015319824219,294.1499938964844,285.21246337890625,284.65216064453125,288.2976379394531,285.2717590332031,290.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872416257858277,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.36941069085151e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.866437903838232e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,7.28731756680645e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.866410255199298e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004680212296079,291.1000061035156,294.1499938964844,285.1962280273437,284.644775390625,288.2783203125,285.2576904296875,290.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237176544964,60.0,-3.878962278366089,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.36941069085151e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.866437903838232e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,7.28731756680645e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.866410255199298e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004680212296079,291.1000061035156,294.1499938964844,285.1962280273437,284.644775390625,288.2783203125,285.2576904296875,290.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237176544964,60.0,-3.878962278366089,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.362577111460268e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.859241981757803e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,7.282003207365051e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.859215060714632e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004676798998843,291.09844970703125,294.1499938964844,285.1798400878906,284.6373596191406,288.259033203125,285.2433776855469,290.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885486364364624,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.362577111460268e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.859241981757803e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,7.282003207365051e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.859215060714632e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004676798998843,291.09844970703125,294.1499938964844,285.1798400878906,284.6373596191406,288.259033203125,285.2433776855469,290.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885486364364624,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.355557995149866e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.851851064013316e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,7.276544056367129e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.851824142970143e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004673292860388,291.0968933105469,294.1499938964844,285.1632995605469,284.62994384765625,288.2398376464844,285.2288818359375,290.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892009735107422,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.355557995149866e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.851851064013316e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,7.276544056367129e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.851824142970143e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004673292860388,291.0968933105469,294.1499938964844,285.1632995605469,284.62994384765625,288.2398376464844,285.2288818359375,290.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892009735107422,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.351998596685009e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.84810249065049e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,7.273775554494932e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.84807629720308e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004671514907386,291.0960998535156,294.1499938964844,285.15496826171875,284.626220703125,288.2302551269531,285.2215270996094,290.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383693173527,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895277738571167,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.348418825538828e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.84433281701058e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,7.270991045515984e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.844305895967408e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004669726477004,291.0953063964844,294.1499938964844,285.1466064453125,284.6224975585937,288.2206726074219,285.21417236328125,290.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.898553133010864,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,9.341222903458402e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.83675490715541e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,7.265394378919154e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.836728713707998e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004666132153943,291.0937194824219,294.1499938964844,285.1297912597656,284.6150817871094,288.2015991210937,285.1993103027344,290.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905134916305542,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,9.341222903458402e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.83675490715541e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,7.265394378919154e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.836728713707998e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004666132153943,291.0937194824219,294.1499938964844,285.1297912597656,284.6150817871094,288.2015991210937,285.1993103027344,290.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905134916305542,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.334031346952544e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.829182090470567e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,7.25980062270537e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.829156624618918e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004662539868149,291.0921325683594,294.1499938964844,285.1128234863281,284.60760498046875,288.1825561523437,285.1843566894531,290.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.012751524336636,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911776304244995,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.334031346952544e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.829182090470567e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,7.25980062270537e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.829156624618918e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004662539868149,291.0921325683594,294.1499938964844,285.1128234863281,284.60760498046875,288.1825561523437,285.1843566894531,290.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.012751524336636,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911776304244995,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.326903818873689e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.821676212595776e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.254257070599124e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,9.821650746744126e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.000465897959657,291.09051513671875,294.1499938964844,285.09576416015625,284.60015869140625,288.16357421875,285.16925048828125,290.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9184954166412354,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.326903818873689e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.821676212595776e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.254257070599124e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,9.821650746744126e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.000465897959657,291.09051513671875,294.1499938964844,285.09576416015625,284.60015869140625,288.16357421875,285.16925048828125,290.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9184954166412354,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.31989707169123e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.814298391574994e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,7.2488073783461e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.814272925723344e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004655479569919,291.0888977050781,294.1499938964844,285.07861328125,284.5926818847656,288.1446228027344,285.1540832519531,290.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9253108501434326,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.31989707169123e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.814298391574994e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,7.2488073783461e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.814272925723344e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004655479569919,291.0888977050781,294.1499938964844,285.07861328125,284.5926818847656,288.1446228027344,285.1540832519531,290.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9253108501434326,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.316457726527004e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.810676419874652e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,7.246132008731365e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.810650954023004e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004653761279769,291.0881042480469,294.1499938964844,285.07000732421875,284.5889587402344,288.1351623535156,285.1464233398437,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009898718100203e-09,0.0009926900966092,-0.0121775306761264,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9287617206573486,-0.0,-6.718789791193558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.313067130278796e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.807106107473372e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,7.243495201691985e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.807080641621724e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004652067727874,291.0872802734375,294.1499938964844,285.0613708496094,284.585205078125,288.125732421875,285.1387939453125,290.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.932241916656494,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.306464926339686e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.80015392997302e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,7.238360558403656e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.800129191717132e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0004648770263884,291.08563232421875,294.1499938964844,285.04400634765625,284.5777282714844,288.1068725585937,285.1234130859375,290.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939300060272217,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.306464926339686e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.80015392997302e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,7.238360558403656e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.800129191717132e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0004648770263884,291.08563232421875,294.1499938964844,285.04400634765625,284.5777282714844,288.1068725585937,285.1234130859375,290.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939300060272217,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.300144301960243e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.793497883947566e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,7.233444193843752e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.79347387328744e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0004645612789317,291.083984375,294.1499938964844,285.0265808105469,284.5702819824219,288.0880432128906,285.1079406738281,290.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946507215499878,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.300144301960243e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.793497883947566e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,7.233444193843752e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.79347387328744e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0004645612789317,291.083984375,294.1499938964844,285.0265808105469,284.5702819824219,288.0880432128906,285.1079406738281,290.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946507215499878,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.294153278460726e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.787188901100308e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,7.228784670587629e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.787165618035942e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.000464262033347,291.08233642578125,294.1499938964844,285.00909423828125,284.56280517578125,288.0692749023437,285.0924072265625,290.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731828262549698e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9538779258728014,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.294153278460726e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.787188901100308e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,7.228784670587629e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.787165618035942e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.000464262033347,291.08233642578125,294.1499938964844,285.00909423828125,284.56280517578125,288.0692749023437,285.0924072265625,290.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731828262549698e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9538779258728014,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.288540604757144e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.781278640730308e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,7.224419096019119e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.78125535766594e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0004639816470444,291.0806579589844,294.1499938964844,284.9915466308594,284.5553283691406,288.050537109375,285.0767822265625,290.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9614274501800537,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.288540604757144e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.781278640730308e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,7.224419096019119e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.78125535766594e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0004639816470444,291.0806579589844,294.1499938964844,284.9915466308594,284.5553283691406,288.050537109375,285.0767822265625,290.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9614274501800537,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.285892883781344e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.778490493772551e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,7.222360000014305e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.778467210708186e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0004638493992388,291.0798034667969,294.1499938964844,284.9827575683594,284.5516052246094,288.0411682128906,285.0689392089844,290.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791640520095,0.0,0.0,0.0,-0.0071075265295803,60.0,-3.965276956558228,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.283352846978232e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.775815851753578e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,7.220384577522054e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.775792568689212e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.000463722506538,291.0789794921875,294.1499938964844,284.97393798828125,284.5478820800781,288.03179931640625,285.06109619140625,290.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160430108715e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969173669815064,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
