time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.278635116061196e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.770847827894612e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,7.216715312097222e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.770824544830248e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004634868528228,291.0772705078125,294.1499938964844,284.956298828125,284.5404357910156,288.0131225585937,285.0452880859375,290.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9771242141723633,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.278635116061196e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.770847827894612e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,7.216715312097222e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.770824544830248e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004634868528228,291.0772705078125,294.1499938964844,284.956298828125,284.5404357910156,288.0131225585937,285.0452880859375,290.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9771242141723633,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.274433978134766e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.766423318069428e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.213447679532692e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.766400762600824e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0004632770142052,291.0755615234375,294.1499938964844,284.9385986328125,284.5329895019531,287.9944763183594,285.0294189453125,290.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985300540924072,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.274433978134766e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.766423318069428e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.213447679532692e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.766400762600824e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0004632770142052,291.0755615234375,294.1499938964844,284.9385986328125,284.5329895019531,287.9944763183594,285.0294189453125,290.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985300540924072,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.270794544136152e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,9.762591071194038e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.210616604425013e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.762568515725434e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0004630952025763,291.0738525390625,294.1499938964844,284.9208984375,284.52557373046875,287.975830078125,285.013427734375,290.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993716239929199,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.270794544136152e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,9.762591071194038e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.210616604425013e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.762568515725434e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0004630952025763,291.0738525390625,294.1499938964844,284.9208984375,284.52557373046875,287.975830078125,285.013427734375,290.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993716239929199,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.26776265259832e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.759397653397171e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,7.208258466562256e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.75937582552433e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0004629437462426,291.0721435546875,294.1499938964844,284.9031677246094,284.5181884765625,287.95721435546875,284.997314453125,290.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002386093139648,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.26776265259832e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.759397653397171e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,7.208258466562256e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.75937582552433e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0004629437462426,291.0721435546875,294.1499938964844,284.9031677246094,284.5181884765625,287.95721435546875,284.997314453125,290.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002386093139648,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.266492270398884e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.758060332387686e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,7.20727039151825e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.758038504514845e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0004628802998922,291.0712585449219,294.1499938964844,284.8943176269531,284.51446533203125,287.9479064941406,284.9892272949219,290.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874419282094e-09,0.0009873623494058,-0.0105452295392751,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.006824970245361,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.265384142054244e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,9.756893996382132e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,7.206408918136731e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.75687216850929e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0004628249735105,291.0704040527344,294.1499938964844,284.88543701171875,284.51080322265625,287.9386291503906,284.9811096191406,290.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011329174041748,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.26370994420722e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.755130304256454e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,7.205106521723792e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.755109203979372e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.000462741299998,291.0686340332031,294.1499938964844,284.8677062988281,284.50341796875,287.9200439453125,284.9647521972656,290.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020553112030029,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.26370994420722e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.755130304256454e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,7.205106521723792e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.755109203979372e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.000462741299998,291.0686340332031,294.1499938964844,284.8677062988281,284.50341796875,287.9200439453125,284.9647521972656,290.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020553112030029,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.262788807973266e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.754161146702244e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,7.204390567494556e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.754140046425164e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004626953159458,291.06689453125,294.1499938964844,284.8500061035156,284.4960632324219,287.9014892578125,284.9482421875,290.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062252807621e-09,0.0009869667701423,-0.0104240467771887,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.030083656311035,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.262788807973266e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.754161146702244e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,7.204390567494556e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.754140046425164e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004626953159458,291.06689453125,294.1499938964844,284.8500061035156,284.4960632324219,287.9014892578125,284.9482421875,290.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062252807621e-09,0.0009869667701423,-0.0104240467771887,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.030083656311035,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.263518586521968e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.754929487826304e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.754908387549222e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0004627317539416,291.06512451171875,294.1499938964844,284.83221435546875,284.48883056640625,287.8829650878906,284.9315490722656,290.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040116310119629,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.263518586521968e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.754929487826304e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.754908387549222e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0004627317539416,291.06512451171875,294.1499938964844,284.83221435546875,284.48883056640625,287.8829650878906,284.9315490722656,290.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040116310119629,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.266671986551955e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.758250234881416e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.758229134604336e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0004628892929758,291.0633544921875,294.1499938964844,284.8142395019531,284.4817810058594,287.8644104003906,284.9145812988281,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051141738891602,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.266671986551955e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.758250234881416e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.758229134604336e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0004628892929758,291.0633544921875,294.1499938964844,284.8142395019531,284.4817810058594,287.8644104003906,284.9145812988281,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051141738891602,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.269122529076412e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.760830289451404e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,7.209316390799358e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.760809916770086e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0004630117036867,291.0624389648437,294.1499938964844,284.8052062988281,284.4783020019531,287.85516357421875,284.9059143066406,290.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.4194203852043765e-09,0.0009876404656097,-0.0106305005028843,0.0,0.0,0.0,-0.0070037096738815,60.0,-4.0570902824401855,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.272120951209216e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.76398805505596e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,7.211649062810466e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,9.76396768237464e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004631615011021,291.0615539550781,294.1499938964844,284.7961120605469,284.4748840332031,287.84588623046875,284.8971862792969,290.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063304901123047,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.279757068725304e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.772029443411157e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,7.217587699415162e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.772009070729835e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.0004635429359041,291.05975341796875,294.1499938964844,284.77783203125,284.46807861328125,287.82733154296875,284.8793029785156,290.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076545715332031,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.279757068725304e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.772029443411157e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,7.217587699415162e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.772009070729835e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.0004635429359041,291.05975341796875,294.1499938964844,284.77783203125,284.46807861328125,287.82733154296875,284.8793029785156,290.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076545715332031,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.289487934438512e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.782276174519212e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.225156150525436e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.782256529433651e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004640289989765,291.05792236328125,294.1499938964844,284.7593688964844,284.4613952636719,287.80877685546875,284.8608703613281,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.090865612030029,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.289487934438512e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.782276174519212e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.225156150525436e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.782256529433651e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004640289989765,291.05792236328125,294.1499938964844,284.7593688964844,284.4613952636719,287.80877685546875,284.8608703613281,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.090865612030029,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.29535017348826e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.788449824554846e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,7.229715993162245e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.788429451873526e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0004643218417186,291.0569763183594,294.1499938964844,284.7497253417969,284.4579162597656,287.79913330078125,284.8510437011719,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904381586238,4.746064874439071e-09,0.0009904333855956,-0.0114863067865371,0.0,0.0,0.0,-0.007165640592575,60.0,-4.09873628616333,-0.0,-6.688281928290962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.301230602432042e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.794641664484516e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,7.234288932522759e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.794622019398956e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0004646155575755,291.0561218261719,294.1499938964844,284.7407531738281,284.4547424316406,287.79022216796875,284.84185791015625,290.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.8193031787491244e-09,0.0009910597000271,-0.0116781871765851,0.0,0.0,0.0,-0.0072019477374851,60.0,-4.106223106384277,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.314904309576376e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.809041512198746e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,7.244924927363172e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.809021867113188e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004652986244764,291.05426025390625,294.1499938964844,284.72198486328125,284.4481811523437,287.7716064453125,284.8222045898437,290.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122573852539063,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.314904309576376e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.809041512198746e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,7.244924927363172e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.809021867113188e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004652986244764,291.05426025390625,294.1499938964844,284.72198486328125,284.4481811523437,287.7716064453125,284.8222045898437,290.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122573852539063,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.32244147406891e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.816978126764296e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,7.25078716641292e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.81695848167874e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0004656751116272,291.0533447265625,294.1499938964844,284.7125244140625,284.44488525390625,287.7622985839844,284.8121643066406,290.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,-0.007332928944379,60.0,-4.13112211227417,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.330431930720806e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.82539204414934e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,7.257001561811194e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.825373126659542e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.000466074241558,291.05242919921875,294.1499938964844,284.7030334472656,284.44158935546875,287.7529602050781,284.80194091796875,290.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183045104217854e-09,0.0009941699681803,-0.0126311527565121,0.0,0.0,0.0,-0.0073822704143822,60.0,-4.139911651611328,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.347729064757004e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.843606676440686e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,7.270454807439819e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.843587758950888e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0004669382760766,291.050537109375,294.1499938964844,284.6839599609375,284.4350280761719,287.7342834472656,284.78106689453125,290.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.158195972442627,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.347729064757004e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.843606676440686e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,7.270454807439819e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.843587758950888e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0004669382760766,291.050537109375,294.1499938964844,284.6839599609375,284.4350280761719,287.7342834472656,284.78106689453125,290.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.158195972442627,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.366704034619032e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.863588638836518e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,7.285213359864429e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.86356972134672e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.000467886129627,291.0486755371094,294.1499938964844,284.6647033691406,284.42840576171875,287.715576171875,284.7596130371094,290.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148749247193,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.17739725112915,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.366704034619032e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.863588638836518e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,7.285213359864429e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.86356972134672e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.000467886129627,291.0486755371094,294.1499938964844,284.6647033691406,284.42840576171875,287.715576171875,284.7596130371094,290.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148749247193,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.17739725112915,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.38725279411301e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.8852273367811e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,7.301195728359744e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.885209146887064e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0004689125635195,291.0467834472656,294.1499938964844,284.64532470703125,284.4217529296875,287.6968078613281,284.73760986328125,290.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890862464497104e-09,0.0010002224007621,-0.0144854597747325,0.0,0.0,0.0,-0.0077331652864813,60.0,-4.19747257232666,-0.0,-6.821162656933667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.38725279411301e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.8852273367811e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,7.301195728359744e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.885209146887064e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0004689125635195,291.0467834472656,294.1499938964844,284.64532470703125,284.4217529296875,287.6968078613281,284.73760986328125,290.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890862464497104e-09,0.0010002224007621,-0.0144854597747325,0.0,0.0,0.0,-0.0077331652864813,60.0,-4.19747257232666,-0.0,-6.821162656933667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,9.409260383108632e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.908402716973796e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,7.318313146242872e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.90838452707976e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0004700119025073,291.0448608398437,294.1499938964844,284.6257629394531,284.4149780273437,287.677978515625,284.7151184082031,290.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.1650200500196214e-09,0.001002566772513,-0.015203645452857,0.0,0.0,0.0,-0.0078690769150853,60.0,-4.21837854385376,-0.0,-6.853178291521544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,9.409260383108632e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.908402716973796e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,7.318313146242872e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.90838452707976e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0004700119025073,291.0448608398437,294.1499938964844,284.6257629394531,284.4149780273437,287.677978515625,284.7151184082031,290.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.1650200500196214e-09,0.001002566772513,-0.015203645452857,0.0,0.0,0.0,-0.0078690769150853,60.0,-4.21837854385376,-0.0,-6.853178291521544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.420770220458508e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.920523007167505e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,7.327264756895602e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,9.920504089677706e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0004705868195742,291.0439147949219,294.1499938964844,284.6159362792969,284.4115600585937,287.6685485839844,284.7037353515625,290.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398248222602e-09,0.0010037927422672,-0.0155792329460382,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.2291340827941895,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.432590013602749e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,9.932969260262324e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.336457929341123e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.93295107036829e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0004711772489827,291.0429382324219,294.1499938964844,284.6060791015625,284.4081115722656,287.6590881347656,284.6922607421875,290.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455641798908118e-09,0.0010050517739728,-0.01596493832767,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.2400736808776855,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.457080159336329e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.9587588920258e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,7.355505658779293e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.958740702131764e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0004724005993921,291.041015625,294.1499938964844,284.5862121582031,284.4010925292969,287.64013671875,284.6690368652344,290.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760732418342741e-09,0.0010076606413349,-0.0167641006410121,0.0,0.0,0.0,-0.0081643974408507,60.0,-4.262466430664063,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
