time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.457080159336329e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.9587588920258e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,7.355505658779293e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.958740702131764e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0004724005993921,291.041015625,294.1499938964844,284.5862121582031,284.4010925292969,287.64013671875,284.6690368652344,290.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760732418342741e-09,0.0010076606413349,-0.0167641006410121,0.0,0.0,0.0,-0.0081643974408507,60.0,-4.262466430664063,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.482552559347825e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.985582437366249e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.985564975067972e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0004736729897558,291.0390319824219,294.1499938964844,284.56622314453125,284.3939208984375,287.6211242675781,284.6455993652344,290.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.0780581395979425e-09,0.001010374049656,-0.0175952780991792,0.0,0.0,0.0,-0.0083217089995741,60.0,-4.285508632659912,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.482552559347825e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.985582437366249e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.985564975067972e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0004736729897558,291.0390319824219,294.1499938964844,284.56622314453125,284.3939208984375,287.6211242675781,284.6455993652344,290.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.0780581395979425e-09,0.001010374049656,-0.0175952780991792,0.0,0.0,0.0,-0.0083217089995741,60.0,-4.285508632659912,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.498220606474206e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001000208212644,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,7.387503865174949e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0001000206393655,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0004744556499645,291.0378723144531,294.1499938964844,284.5541687011719,284.3895263671875,287.60968017578125,284.6314697265625,290.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.27325089044939e-09,0.0010120430961251,-0.0181065332144498,0.0,0.0,0.0,-0.0084184743463993,60.0,-4.299605846405029,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.50879621086642e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.0001001321870717,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,7.395729335257784e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0001001320124487,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0004749839135911,291.0370788574219,294.1499938964844,284.5461120605469,284.3865661621094,287.6020202636719,284.6220092773437,290.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404999724514027e-09,0.0010131696471944,-0.0184516068547964,0.0,0.0,0.0,-0.008483787998557,60.0,-4.309107303619385,-0.0,-6.99891913313877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.535572462482378e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0001004141522571,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.416555308736861e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001004139776341,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0004763214383274,291.0350952148437,294.1499938964844,284.5258178710937,284.3789978027344,287.5828857421875,284.59832763671875,290.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738570673154754e-09,0.0010160220554098,-0.0193252582103014,0.0,0.0,0.0,-0.0086491536349058,60.0,-4.33317232131958,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.535572462482378e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0001004141522571,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.416555308736861e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001004139776341,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0004763214383274,291.0350952148437,294.1499938964844,284.5258178710937,284.3789978027344,287.5828857421875,284.59832763671875,290.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738570673154754e-09,0.0010160220554098,-0.0193252582103014,0.0,0.0,0.0,-0.0086491536349058,60.0,-4.33317232131958,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,9.549077367410064e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001005563681246,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,7.427058881148696e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001005561935016,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0004769960360135,291.0340881347656,294.1499938964844,284.515625,284.3751220703125,287.5732727050781,284.5864562988281,290.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.90681387030645e-09,0.0010174607159569,-0.0197658836841583,0.0,0.0,0.0,-0.0087325582280755,60.0,-4.3453450202941895,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.562610648572444e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001006988750305,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,7.437585009029135e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001006987004075,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0004776720597874,291.0330810546875,294.1499938964844,284.5054016113281,284.3711853027344,287.5636291503906,284.5745849609375,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075407009755509e-09,0.0010189022868871,-0.0202074162662029,0.0,0.0,0.0,-0.0088161369785666,60.0,-4.3575873374938965,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,9.58960226853378e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001009831103147,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,7.458578329533339e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001009829429676,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.000479020352941,291.03106689453125,294.1499938964844,284.4848327636719,284.3631286621094,287.5443115234375,284.5508728027344,290.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411669583097137e-09,0.0010217776289209,-0.0210880264639854,0.0,0.0,0.0,-0.0089828372001647,60.0,-4.382211685180664,-0.0,-7.11836349864825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,9.58960226853378e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001009831103147,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,7.458578329533339e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001009829429676,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.000479020352941,291.03106689453125,294.1499938964844,284.4848327636719,284.3631286621094,287.5443115234375,284.5508728027344,290.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411669583097137e-09,0.0010217776289209,-0.0210880264639854,0.0,0.0,0.0,-0.0089828372001647,60.0,-4.382211685180664,-0.0,-7.11836349864825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.61620607995428e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001012632637866,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,7.479270425392315e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001012630891636,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0004803492629434,291.029052734375,294.1499938964844,284.4641418457031,284.3547668457031,287.5249328613281,284.5272216796875,290.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743098689478757e-09,0.0010246116435155,-0.0219559296965599,0.0,0.0,0.0,-0.0091471411287784,60.0,-4.406905174255371,-0.0,-7.15791017569245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.61620607995428e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001012632637866,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,7.479270425392315e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001012630891636,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0004803492629434,291.029052734375,294.1499938964844,284.4641418457031,284.3547668457031,287.5249328613281,284.5272216796875,290.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743098689478757e-09,0.0010246116435155,-0.0219559296965599,0.0,0.0,0.0,-0.0091471411287784,60.0,-4.406905174255371,-0.0,-7.15791017569245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.642043005442248e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001015353409457,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,7.499365892726928e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001015351735986,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0004816399014089,291.0269775390625,294.1499938964844,284.4433288574219,284.3460693359375,287.5054626464844,284.5036926269531,290.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06497810149176e-09,0.0010273640509694,-0.022798778489232,0.0,0.0,0.0,-0.0093067102134227,60.0,-4.431498050689697,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.642043005442248e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001015353409457,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,7.499365892726928e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001015351735986,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0004816399014089,291.0269775390625,294.1499938964844,284.4433288574219,284.3460693359375,287.5054626464844,284.5036926269531,290.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06497810149176e-09,0.0010273640509694,-0.022798778489232,0.0,0.0,0.0,-0.0093067102134227,60.0,-4.431498050689697,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.666698315413667e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,0.0001017949689412,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,7.518541679019108e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0001017948015942,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0004828714590985,291.0249328613281,294.1499938964844,284.42236328125,284.3370666503906,287.4859313964844,284.4802551269531,290.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299998102709,9.3721252980572e-09,0.0010299904970452,-0.0236030090600252,0.0,0.0,0.0,-0.0094589767977595,60.0,-4.455802440643311,-0.0,-7.23326678553349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.666698315413667e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,0.0001017949689412,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,7.518541679019108e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0001017948015942,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0004828714590985,291.0249328613281,294.1499938964844,284.42236328125,284.3370666503906,287.4859313964844,284.4802551269531,290.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299998102709,9.3721252980572e-09,0.0010299904970452,-0.0236030090600252,0.0,0.0,0.0,-0.0094589767977595,60.0,-4.455802440643311,-0.0,-7.23326678553349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,9.678423521108924e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0001019184419419,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,7.527662091888487e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001019182745949,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.0004834571736864,291.0238952636719,294.1499938964844,284.41180419921875,284.3324279785156,287.4761047363281,284.4685974121094,290.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312490630894,9.51819956185318e-09,0.0010312395170331,-0.0239854715764522,0.0,0.0,0.0,-0.0095313917845487,60.0,-4.467772483825684,-0.0,-7.250822164905912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,9.68971726251766e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001020373747451,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,7.536446355516091e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.000102037207398,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.000484021322336,291.0228576660156,294.1499938964844,284.4012451171875,284.32769775390625,287.46630859375,284.4569702148437,290.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324523318558,9.658899458031556e-09,0.0010324426693841,-0.0243538524955511,0.0,0.0,0.0,-0.0096011431887745,60.0,-4.479602336883545,-0.0,-7.267752266670868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.710649464977904e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.000102257807157,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,7.552727038273588e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0001022576398099,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004850669356528,291.020751953125,294.1499938964844,284.3800354003906,284.3179626464844,287.44659423828125,284.433837890625,290.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346823837608,9.919666865698671e-09,0.0010346724884584,-0.0250365696847438,0.0,0.0,0.0,-0.0097304163500666,60.0,-4.502713203430176,-0.0,-7.299181703501746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.710649464977904e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.000102257807157,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,7.552727038273588e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0001022576398099,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004850669356528,291.020751953125,294.1499938964844,284.3800354003906,284.3179626464844,287.44659423828125,284.433837890625,290.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346823837608,9.919666865698671e-09,0.0010346724884584,-0.0250365696847438,0.0,0.0,0.0,-0.0097304163500666,60.0,-4.502713203430176,-0.0,-7.299181703501746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.728981967782602e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001024508455884,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.566985004814342e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001024506855173,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0004859826585743,291.0186462402344,294.1499938964844,284.3586730957031,284.30780029296875,287.42681884765625,284.41082763671875,290.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366354836151,1.0148037965507228e-08,0.0010366253554821,-0.0256344396620988,0.0,0.0,0.0,-0.009843629784882,60.0,-4.524864196777344,-0.0,-7.32676213033301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.728981967782602e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001024508455884,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.566985004814342e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001024506855173,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0004859826585743,291.0186462402344,294.1499938964844,284.3586730957031,284.30780029296875,287.42681884765625,284.41082763671875,290.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366354836151,1.0148037965507228e-08,0.0010366253554821,-0.0256344396620988,0.0,0.0,0.0,-0.009843629784882,60.0,-4.524864196777344,-0.0,-7.32676213033301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.739612141856924e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001025627934723,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,7.575252675451338e-05,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0001025626261252,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.000486513657961,291.0172119140625,294.1499938964844,284.34405517578125,284.3006286621094,287.4133605957031,284.3952941894531,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377679718658,1.028046092699242e-08,0.0010377577273175,-0.0259811095893383,0.0,0.0,0.0,-0.0099092777818441,60.0,-4.539218902587891,-0.0,-7.342779184682513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.744147973833606e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.000102610552858,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,7.578780787298456e-05,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.000102610392787,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0004867402312811,291.0165100097656,294.1499938964844,284.3371887207031,284.29718017578125,287.4070129394531,284.38800048828125,290.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382512118667,1.0336962397161642e-08,0.001038240850903,-0.0261290203779935,0.0,0.0,0.0,-0.0099372882395982,60.0,-4.545799732208252,-0.0,-7.349618158514204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.75576404016465e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001027328762575,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,7.587815343867987e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0001027327161864,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0004873204743489,291.0143737792969,294.1499938964844,284.3155822753906,284.2861328125,287.3871154785156,284.36529541015625,290.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394887067377,1.0481658208050249e-08,0.0010394782293587,-0.0265078023076057,0.0,0.0,0.0,-0.0100090205669403,60.0,-4.5653276443481445,-0.0,-7.367147247805407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.75576404016465e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001027328762575,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,7.587815343867987e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0001027327161864,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0004873204743489,291.0143737792969,294.1499938964844,284.3155822753906,284.2861328125,287.3871154785156,284.36529541015625,290.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394887067377,1.0481658208050249e-08,0.0010394782293587,-0.0265078023076057,0.0,0.0,0.0,-0.0100090205669403,60.0,-4.5653276443481445,-0.0,-7.367147247805407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.760025568539275e-05,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.000102777754364,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,7.59113027015701e-05,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.000102777594293,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0004875333688687,291.0133056640625,294.1499938964844,284.3047180175781,284.2804260253906,287.37713623046875,284.3540344238281,290.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399427264928,1.0534736638589948e-08,0.0010399321326985,-0.0266467463225126,0.0,0.0,0.0,-0.0100353341549634,60.0,-4.574455261230469,-0.0,-7.373582633363186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.763231355464086e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001028115148073,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,7.59362374083139e-05,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0001028113547363,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0004876934981439,291.0122375488281,294.1499938964844,284.2938232421875,284.27459716796875,287.3671569824219,284.3427734375,290.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402841726318,1.0574662034912308e-08,0.0010402736952528,-0.0267512593418359,0.0,0.0,0.0,-0.0100551275536417,60.0,-4.583155632019043,-0.0,-7.378425692650127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.76608571363613e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0001028415717883,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,7.595843635499477e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001028414189931,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0004878360778093,291.01007080078125,294.1499938964844,284.27197265625,284.2625732421875,287.3471984863281,284.32037353515625,290.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405882494524,1.0610191836235572e-08,0.0010405775392428,-0.0268442668020725,0.0,0.0,0.0,-0.0100727416574954,60.0,-4.599055767059326,-0.0,-7.382735844885246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.76608571363613e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0001028415717883,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,7.595843635499477e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001028414189931,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0004878360778093,291.01007080078125,294.1499938964844,284.27197265625,284.2625732421875,287.3471984863281,284.32037353515625,290.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405882494524,1.0610191836235572e-08,0.0010405775392428,-0.0268442668020725,0.0,0.0,0.0,-0.0100727416574954,60.0,-4.599055767059326,-0.0,-7.382735844885246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.763933485373856e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0001028189071803,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,7.594169437652454e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001028187543852,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0004877285682596,291.0079040527344,294.1499938964844,284.25,284.25,287.3271789550781,284.29815673828125,290.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403586784377,1.0583334209002261e-08,0.0010403480846434,-0.0267739612609148,0.0,0.0,0.0,-0.0100594284012913,60.0,-4.612900733947754,-0.0,-7.37947729589905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.763933485373856e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0001028189071803,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,7.594169437652454e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001028187543852,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0004877285682596,291.0079040527344,294.1499938964844,284.25,284.25,287.3271789550781,284.29815673828125,290.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403586784377,1.0583334209002261e-08,0.0010403480846434,-0.0267739612609148,0.0,0.0,0.0,-0.0100594284012913,60.0,-4.612900733947754,-0.0,-7.37947729589905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,9.758155647432432e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001027580656227,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,7.589675806229934e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001027579128276,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0004874399746768,291.0057373046875,294.1499938964844,284.223876953125,284.223876953125,287.3070983886719,284.275390625,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397428413853,1.0511312709127196e-08,0.0010397323640063,-0.026585429906845,0.0,0.0,0.0,-0.0100237242877483,60.0,-4.625828266143799,-0.0,-7.370742594048353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,9.758155647432432e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001027580656227,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,7.589675806229934e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001027579128276,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0004874399746768,291.0057373046875,294.1499938964844,284.223876953125,284.223876953125,287.3070983886719,284.275390625,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397428413853,1.0511312709127196e-08,0.0010397323640063,-0.026585429906845,0.0,0.0,0.0,-0.0100237242877483,60.0,-4.625828266143799,-0.0,-7.370742594048353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,9.750891331350432e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001026815734803,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,7.58402602514252e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001026814206852,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0004870771081186,291.0035400390625,294.1499938964844,284.18994140625,284.18994140625,287.2868347167969,284.249755859375,290.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420769136487706e-08,0.0010389582021161,-0.0263484083116054,0.0,0.0,0.0,-0.0099788382649421,60.0,-4.642002582550049,-0.0,-7.359768261494537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,9.750891331350432e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001026815734803,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,7.58402602514252e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001026814206852,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0004870771081186,291.0035400390625,294.1499938964844,284.18994140625,284.18994140625,287.2868347167969,284.249755859375,290.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420769136487706e-08,0.0010389582021161,-0.0263484083116054,0.0,0.0,0.0,-0.0099788382649421,60.0,-4.642002582550049,-0.0,-7.359768261494537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.746698196977376e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001026374084176,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,7.580764213344082e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001026372628984,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.000486867618747,291.00244140625,294.1499938964844,284.1702575683594,284.1702575683594,287.27655029296875,284.2351989746094,290.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385216446593,1.0368501612845192e-08,0.0010385112836956,-0.0262115839868783,0.0,0.0,0.0,-0.0099529270082712,60.0,-4.651848316192627,-0.0,-7.353437325718917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.742235852172598e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0001025904275593,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.577294309157878e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001025902747642,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0004866447416134,291.0013427734375,294.1499938964844,284.1488647460937,284.1488647460937,287.2662048339844,284.2196350097656,290.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380460880696,1.0312890985630933e-08,0.0010380358435213,-0.0260660052299499,0.0,0.0,0.0,-0.00992535892874,60.0,-4.662567138671875,-0.0,-7.346704222754853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.73236747086048e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001024865050567,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.569618173874915e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0001024863595375,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0004861517809331,290.9991455078125,294.1499938964844,284.1011962890625,284.1011962890625,287.24517822265625,284.1845703125,290.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369942756369,1.0189898702606117e-08,0.0010369841475039,-0.0257440265268087,0.0,0.0,0.0,-0.0098643861711025,60.0,-4.687191963195801,-0.0,-7.331823326239828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.73236747086048e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001024865050567,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.569618173874915e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0001024863595375,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0004861517809331,290.9991455078125,294.1499938964844,284.1011962890625,284.1011962890625,287.24517822265625,284.1845703125,290.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369942756369,1.0189898702606117e-08,0.0010369841475039,-0.0257440265268087,0.0,0.0,0.0,-0.0098643861711025,60.0,-4.687191963195801,-0.0,-7.331823326239828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
