time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.721462993184105e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001023716758936,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,7.561137317679822e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001023715303745,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0004856071027461,290.9969482421875,294.1499938964844,284.04754638671875,284.04754638671875,287.2236328125,284.1444396972656,290.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054002963499896e-08,0.0010358220897614,-0.0253882594406604,0.0,0.0,0.0,-0.0097970170900225,60.0,-4.715546607971191,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.721462993184105e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001023716758936,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,7.561137317679822e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001023715303745,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0004856071027461,290.9969482421875,294.1499938964844,284.04754638671875,284.04754638671875,287.2236328125,284.1444396972656,290.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054002963499896e-08,0.0010358220897614,-0.0253882594406604,0.0,0.0,0.0,-0.0097970170900225,60.0,-4.715546607971191,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.71251429291442e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001022774376906,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,7.554177136626095e-05,297.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0001022772921714,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0004851600679103,290.9952697753906,294.1499938964844,284.003173828125,284.003173828125,287.206787109375,284.1100769042969,290.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348784271627,9.942474399338153e-09,0.0010348685318604,-0.0250962786376476,0.0,0.0,0.0,-0.0097417281940579,60.0,-4.739690780639648,-0.0,-7.301933635517345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,9.709604637464508e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001022467986331,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,7.551913586212322e-05,297.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0001022466603899,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0004850147524848,290.9947509765625,294.1499938964844,283.98858642578125,283.98858642578125,287.2013854980469,284.0987243652344,290.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345684131607,9.906216291710734e-09,0.0010345585178583,-0.0250013526529073,0.0,0.0,0.0,-0.0097237536683678,60.0,-4.747636318206787,-0.0,-7.29755882389327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.697015048004688e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001021142234094,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,7.542121602455154e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0001021140851662,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0004843858478125,290.9925231933594,294.1499938964844,283.92486572265625,283.92486572265625,287.1785583496094,284.0486755371094,290.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332267265766,9.749321350227548e-09,0.0010332169476896,-0.0245905891060829,0.0,0.0,0.0,-0.0096459742635488,60.0,-4.782430648803711,-0.0,-7.278642755181863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.697015048004688e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001021142234094,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,7.542121602455154e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0001021140851662,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0004843858478125,290.9925231933594,294.1499938964844,283.92486572265625,283.92486572265625,287.1785583496094,284.0486755371094,290.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332267265766,9.749321350227548e-09,0.0010332169476896,-0.0245905891060829,0.0,0.0,0.0,-0.0096459742635488,60.0,-4.782430648803711,-0.0,-7.278642755181863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.690466686151922e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001020452691591,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,7.537029159720987e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001020451309159,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0004840587789658,290.9914245605469,294.1499938964844,283.89141845703125,283.89141845703125,287.16680908203125,284.02166748046875,290.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325289331376,9.667720846096016e-09,0.0010325192706659,-0.0243769455701112,0.0,0.0,0.0,-0.0096055213361978,60.0,-4.801039695739746,-0.0,-7.26881452806083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.683764073997736e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001019746850943,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,7.531815936090425e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.000101974554127,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0004837239685002,290.99029541015625,294.1499938964844,283.85699462890625,283.85699462890625,287.1548767089844,283.9935913085937,290.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318146087229,9.584195659328998e-09,0.0010318049462512,-0.0241582617163658,0.0,0.0,0.0,-0.0095641147345304,60.0,-4.820249080657959,-0.0,-7.25876105889256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.66999723459594e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001018297116388,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,7.521107909269631e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001018295806716,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0004830362740904,290.9880676269531,294.1499938964844,283.7856140136719,283.7856140136719,287.13043212890625,283.9346008300781,290.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303474264219,9.412630674887625e-09,0.0010303379967808,-0.0237090643495321,0.0,0.0,0.0,-0.0094790626317262,60.0,-4.860194683074951,-0.0,-7.238132582187974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.66999723459594e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001018297116388,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,7.521107909269631e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001018295806716,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0004830362740904,290.9880676269531,294.1499938964844,283.7856140136719,283.7856140136719,287.13043212890625,283.9346008300781,290.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303474264219,9.412630674887625e-09,0.0010303379967808,-0.0237090643495321,0.0,0.0,0.0,-0.0094790626317262,60.0,-4.860194683074951,-0.0,-7.238132582187974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.655805479269476e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001016802707454,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,7.510070281568915e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,0.0001016801325022,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0004823273629881,290.98583984375,294.1499938964844,283.7113037109375,283.7113037109375,287.10504150390625,283.871826171875,290.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835074976,9.235780140670611e-09,0.0010288257617503,-0.0232460089027881,0.0,0.0,0.0,-0.0093913907185196,60.0,-4.902182102203369,-0.0,-7.216898723072519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.655805479269476e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001016802707454,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,7.510070281568915e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,0.0001016801325022,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0004823273629881,290.98583984375,294.1499938964844,283.7113037109375,283.7113037109375,287.10504150390625,283.871826171875,290.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835074976,9.235780140670611e-09,0.0010288257617503,-0.0232460089027881,0.0,0.0,0.0,-0.0093913907185196,60.0,-4.902182102203369,-0.0,-7.216898723072519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,9.641342330724e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0001015279631246,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,7.498820923501626e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0001015278321574,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0004816048895008,290.98358154296875,294.1499938964844,283.6347045898437,283.6347045898437,287.078857421875,283.8062438964844,290.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055544758496126e-09,0.0010272846557199,-0.0227740779519081,0.0,0.0,0.0,-0.0093020405620336,60.0,-4.945535659790039,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,9.641342330724e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0001015279631246,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,7.498820923501626e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0001015278321574,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0004816048895008,290.98358154296875,294.1499938964844,283.6347045898437,283.6347045898437,287.078857421875,283.8062438964844,290.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055544758496126e-09,0.0010272846557199,-0.0227740779519081,0.0,0.0,0.0,-0.0093020405620336,60.0,-4.945535659790039,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,9.626673272578046e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001013734945445,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,7.487412221962586e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0001013733708532,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0004808721714653,290.9813537597656,294.1499938964844,283.556396484375,283.556396484375,287.0516662597656,283.73785400390625,290.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872755863365e-09,0.0010257216636091,-0.0222954452037811,0.0,0.0,0.0,-0.0092114238068461,60.0,-4.990156650543213,-0.0,-7.173410665473058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,9.626673272578046e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001013734945445,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,7.487412221962586e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0001013733708532,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0004808721714653,290.9813537597656,294.1499938964844,283.556396484375,283.556396484375,287.0516662597656,283.73785400390625,290.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872755863365e-09,0.0010257216636091,-0.0222954452037811,0.0,0.0,0.0,-0.0092114238068461,60.0,-4.990156650543213,-0.0,-7.173410665473058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.619304910302162e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0001012959037325,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,7.481680950149894e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001012957727652,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0004805040953215,290.980224609375,294.1499938964844,283.51678466796875,283.51678466796875,287.03778076171875,283.70294189453125,290.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550019294023,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.0127434730529785,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,9.611922723706812e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001012181674013,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,7.475939491996542e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0001012180364341,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0004801353497896,290.9790954589844,294.1499938964844,283.4769897460937,283.4769897460937,287.02362060546875,283.66754150390625,290.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241585550829,8.688942898515961e-09,0.0010241498239338,-0.021814115345478,0.0,0.0,0.0,-0.009120300412178,60.0,-5.035470008850098,-0.0,-7.151440684083354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.597175085218625e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0001010628620861,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,7.464468944817781e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0001010627383948,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0004793986445292,290.9768371582031,294.1499938964844,283.3971252441406,283.3971252441406,286.9946594238281,283.5957946777344,290.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225869482383,8.50516279626845e-09,0.0010225783335044,-0.0213328562676906,0.0,0.0,0.0,-0.0090291919186711,60.0,-5.08113956451416,-0.0,-7.129508361458647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.597175085218625e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0001010628620861,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,7.464468944817781e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0001010627383948,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0004793986445292,290.9768371582031,294.1499938964844,283.3971252441406,283.3971252441406,286.9946594238281,283.5957946777344,290.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225869482383,8.50516279626845e-09,0.0010225783335044,-0.0213328562676906,0.0,0.0,0.0,-0.0090291919186711,60.0,-5.08113956451416,-0.0,-7.129508361458647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,9.58250675466843e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0001009084007819,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,7.453060243278742e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001009082770906,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0004786659555975,290.9745788574219,294.1499938964844,283.3173522949219,283.3173522949219,286.96490478515625,283.52313232421875,290.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210238397121,8.322383671099942e-09,0.0010210154578089,-0.0208542067557573,0.0,0.0,0.0,-0.008938580751419,60.0,-5.126835346221924,-0.0,-7.10772880552213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,9.58250675466843e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0001009084007819,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,7.453060243278742e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001009082770906,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0004786659555975,290.9745788574219,294.1499938964844,283.3173522949219,283.3173522949219,286.96490478515625,283.52313232421875,290.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210238397121,8.322383671099942e-09,0.0010210154578089,-0.0208542067557573,0.0,0.0,0.0,-0.008938580751419,60.0,-5.126835346221924,-0.0,-7.10772880552213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,9.570332622388378e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0001007801984087,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,7.443591312039644e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001007800747174,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0004780578310601,290.97265625,294.1499938964844,283.2509155273437,283.2509155273437,286.9391784667969,283.4617004394531,290.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197263909503,8.170674803409383e-09,0.0010197182418778,-0.0204569082707166,0.0,0.0,0.0,-0.0088633717969059,60.0,-5.164883136749268,-0.0,-7.089676756777409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,9.568028326611966e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001007559330901,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,7.44179924367927e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001007558093988,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0004779427254106,290.9722900390625,294.1499938964844,283.23834228515625,283.23834228515625,286.9342346191406,283.45001220703125,290.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194807546213,8.141959995100478e-09,0.0010194727219641,-0.0203817076981067,0.0,0.0,0.0,-0.0088491374626755,60.0,-5.172086715698242,-0.0,-7.08626259893208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.553765994496644e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.000100605742773,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0001006056190817,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004772302927449,290.97003173828125,294.1499938964844,283.1606750488281,283.1606750488281,286.90283203125,283.3768615722656,290.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964232828783224e-09,0.0010179529199376,-0.019916258752346,0.0,0.0,0.0,-0.008761029690504,60.0,-5.216702938079834,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.553765994496644e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.000100605742773,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0001006056190817,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004772302927449,290.97003173828125,294.1499938964844,283.1606750488281,283.1606750488281,286.90283203125,283.3768615722656,290.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964232828783224e-09,0.0010179529199376,-0.019916258752346,0.0,0.0,0.0,-0.008761029690504,60.0,-5.216702938079834,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.546770161250606e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0001005320737021,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,7.4252653575968e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0001005319572868,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0004768808430526,290.9689025878906,294.1499938964844,283.1225280761719,283.1225280761719,286.8868103027344,283.34051513671875,290.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877059893246496e-09,0.001017207512632,-0.0196879599243402,0.0,0.0,0.0,-0.0087178153917193,60.0,-5.238499164581299,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.539832535665482e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0001004590158117,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,7.41986877983436e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001004588993964,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0004765343037433,290.9677429199219,294.1499938964844,283.0849304199219,283.0849304199219,286.87060546875,283.3043212890625,290.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790608158586565e-09,0.0010164682753384,-0.0194615442305803,0.0,0.0,0.0,-0.0086749568581581,60.0,-5.260049343109131,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.526297071715816e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001003164798021,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,7.409341196762398e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001003163633868,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0004758581635542,290.9654541015625,294.1499938964844,283.01177978515625,283.01177978515625,286.8376770019531,283.23291015625,290.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621937747614993e-09,0.0010150260059162,-0.0190197899937629,0.0,0.0,0.0,-0.0085913399234414,60.0,-5.301811218261719,-0.0,-7.024573989156124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.526297071715816e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001003164798021,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,7.409341196762398e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001003163633868,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0004758581635542,290.9654541015625,294.1499938964844,283.01177978515625,283.01177978515625,286.8376770019531,283.23291015625,290.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621937747614993e-09,0.0010150260059162,-0.0190197899937629,0.0,0.0,0.0,-0.0085913399234414,60.0,-5.301811218261719,-0.0,-7.024573989156124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.51314505073242e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0001001779819489,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.399111927952617e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001001778728095,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0004752011736854,290.9631652832031,294.1499938964844,282.9417724609375,282.9417724609375,286.8041687011719,283.1627502441406,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136320488527,7.458048401076667e-09,0.0010136245982721,-0.0185905471444129,0.0,0.0,0.0,-0.0085100922733545,60.0,-5.34198808670044,-0.0,-7.005188251696381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.51314505073242e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0001001779819489,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.399111927952617e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001001778728095,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0004752011736854,290.9631652832031,294.1499938964844,282.9417724609375,282.9417724609375,286.8041687011719,283.1627502441406,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136320488527,7.458048401076667e-09,0.0010136245982721,-0.0185905471444129,0.0,0.0,0.0,-0.0085100922733545,60.0,-5.34198808670044,-0.0,-7.005188251696381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,9.500488522462548e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.0001000447082333,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,7.389268284896389e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.000100044591818,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0004745689802803,290.9608764648437,294.1499938964844,282.87554931640625,282.87554931640625,286.77008056640625,283.0947570800781,290.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122831445187,7.300331894555256e-09,0.0010122759267687,-0.0181774646043777,0.0,0.0,0.0,-0.0084319058805704,60.0,-5.379604339599609,-0.0,-6.986557821164753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,9.500488522462548e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.0001000447082333,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,7.389268284896389e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.000100044591818,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0004745689802803,290.9608764648437,294.1499938964844,282.87554931640625,282.87554931640625,286.77008056640625,283.0947570800781,290.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122831445187,7.300331894555256e-09,0.0010122759267687,-0.0181774646043777,0.0,0.0,0.0,-0.0084319058805704,60.0,-5.379604339599609,-0.0,-6.986557821164753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,9.488346404395998e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.991684783017264e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,7.37982481950894e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.991673869080842e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0004739624564535,290.9585876464844,294.1499938964844,282.813720703125,282.813720703125,286.7355041503906,283.0292663574219,290.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109893046319,7.1490320330269705e-09,0.0010109820868819,-0.0177811756730079,0.0,0.0,0.0,-0.0083568999543786,60.0,-5.414623260498047,-0.0,-6.968708277099722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,9.488346404395998e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.991684783017264e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,7.37982481950894e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.991673869080842e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0004739624564535,290.9585876464844,294.1499938964844,282.813720703125,282.813720703125,286.7355041503906,283.0292663574219,290.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109893046319,7.1490320330269705e-09,0.0010109820868819,-0.0177811756730079,0.0,0.0,0.0,-0.0083568999543786,60.0,-5.414623260498047,-0.0,-6.968708277099722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.48247834458016e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.985505312215535e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,7.375260611297563e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.985494398279116e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.000473669351777,290.9574279785156,294.1499938964844,282.7846374511719,282.7846374511719,286.7180480957031,282.9976501464844,290.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.0759074155546395e-09,0.0010103568201884,-0.0175896435976028,0.0,0.0,0.0,-0.0083206482231616,60.0,-5.430990219116211,-0.0,-6.960089393714952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.47675434872508e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.979477181332186e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,7.370808452833444e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.979466267395765e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0004733834066428,290.9562683105469,294.1499938964844,282.7568664550781,282.7568664550781,286.70050048828125,282.96685791015625,290.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004576030311682e-09,0.001009746803902,-0.0174028072506189,0.0,0.0,0.0,-0.0082852868363261,60.0,-5.446554660797119,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.46574582485482e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,9.967885125661267e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,7.362246105913073e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.967874211724848e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0004728335188701,290.9539489746094,294.1499938964844,282.7056579589844,282.7056579589844,286.6652526855469,282.9078063964844,290.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085806716233,6.8674004261026775e-09,0.0010085738031193,-0.0170435011386871,0.0,0.0,0.0,-0.0082172825932502,60.0,-5.475118160247803,-0.0,-6.935544405450855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.46574582485482e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,9.967885125661267e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,7.362246105913073e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.967874211724848e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0004728335188701,290.9539489746094,294.1499938964844,282.7056579589844,282.7056579589844,286.6652526855469,282.9078063964844,290.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085806716233,6.8674004261026775e-09,0.0010085738031193,-0.0170435011386871,0.0,0.0,0.0,-0.0082172825932502,60.0,-5.475118160247803,-0.0,-6.935544405450855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,9.455344843445346e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.95693262666464e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,7.354156696237624e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,9.956921712728216e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0004723139863926,290.9516296386719,294.1499938964844,282.6606140136719,282.6606140136719,286.6298522949219,282.8524780273437,290.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737791657940306e-09,0.0010074655292555,-0.0167040079832077,0.0,0.0,0.0,-0.0081530297175049,60.0,-5.499988555908203,-0.0,-6.920308237567951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
