time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,9.455344843445346e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.95693262666464e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,7.354156696237624e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,9.956921712728216e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0004723139863926,290.9516296386719,294.1499938964844,282.6606140136719,282.6606140136719,286.6298522949219,282.8524780273437,290.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737791657940306e-09,0.0010074655292555,-0.0167040079832077,0.0,0.0,0.0,-0.0081530297175049,60.0,-5.499988555908203,-0.0,-6.920308237567951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.446286276215687e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.947393846232444e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,7.34711138647981e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.947382932296024e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,0.0004718614800367,290.9494934082031,294.1499938964844,282.6252136230469,282.6252136230469,286.5971984863281,282.805419921875,290.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065068490803,6.624907733510099e-09,0.0010065002134069,-0.0164083205163478,0.0,0.0,0.0,-0.0080970684066414,60.0,-5.519157409667969,-0.0,-6.907052352289611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,9.445525938645004e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.946592763299122e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,7.346519851125777e-05,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,9.9465818493627e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.000471823499538,290.9493103027344,294.1499938964844,282.6224365234375,282.6224365234375,286.5943603515625,282.8014831542969,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064258240163,6.615427761147431e-09,0.0010064191883429,-0.0163834877312183,0.0,0.0,0.0,-0.0080923689529299,60.0,-5.520669460296631,-0.0,-6.905939642365412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.436380787519738e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.936962305800988e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,7.339406874962151e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,9.93695211946033e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0004713666858151,290.9469909667969,294.1499938964844,282.5916442871094,282.5916442871094,286.5589904785156,282.7558898925781,290.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054511949419,6.501467364472546e-09,0.0010054446756839,-0.0160849746316671,0.0,0.0,0.0,-0.0080358739942312,60.0,-5.536317825317383,-0.0,-6.89257149133482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.436380787519738e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.936962305800988e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,7.339406874962151e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,9.93695211946033e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0004713666858151,290.9469909667969,294.1499938964844,282.5916442871094,282.5916442871094,286.5589904785156,282.7558898925781,290.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054511949419,6.501467364472546e-09,0.0010054446756839,-0.0160849746316671,0.0,0.0,0.0,-0.0080358739942312,60.0,-5.536317825317383,-0.0,-6.89257149133482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,9.432013030163944e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.932363172993064e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,7.336009730352089e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,9.932352986652404e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,0.0004711484943982,290.9458312988281,294.1499938964844,282.5792541503906,282.5792541503906,286.5413513183594,282.73492431640625,290.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100498565007,6.447039346824113e-09,0.0010049792472273,-0.0159424021840095,0.0,0.0,0.0,-0.0080088907852768,60.0,-5.542551040649414,-0.0,-6.886190817567694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,9.427838813280688e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.927967039402574e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,7.332762470468879e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.927956853061914e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0004709399654529,290.94464111328125,294.1499938964844,282.56890869140625,282.56890869140625,286.5238037109375,282.7154541015625,290.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045408271253,6.3950156281578074e-09,0.0010045344242826,-0.0158061273396015,0.0,0.0,0.0,-0.0079831006005406,60.0,-5.547354698181152,-0.0,-6.88009507143761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.419944399269298e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.91965425782837e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,7.326623017434031e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.91964407148771e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.0004705456376541,290.9422912597656,294.1499938964844,282.5548400878906,282.5548400878906,286.48895263671875,282.6805725097656,290.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036993771791,6.296636989588933e-09,0.0010036930907517,-0.0155484220013022,0.0,0.0,0.0,-0.0079343300312757,60.0,-5.55318546295166,-0.0,-6.86857504206273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.419944399269298e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.91965425782837e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,7.326623017434031e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.91964407148771e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.0004705456376541,290.9422912597656,294.1499938964844,282.5548400878906,282.5548400878906,286.48895263671875,282.6805725097656,290.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036993771791,6.296636989588933e-09,0.0010036930907517,-0.0155484220013022,0.0,0.0,0.0,-0.0079343300312757,60.0,-5.55318546295166,-0.0,-6.86857504206273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,9.412736835656688e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.912063978845254e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,7.321016892092302e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.912053792504594e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0004701855941675,290.93994140625,294.1499938964844,282.54998779296875,282.54998779296875,286.4546203613281,282.65234375,290.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029312688857,6.206816394183079e-09,0.0010029250988736,-0.0153131326660513,0.0,0.0,0.0,-0.0078898016363382,60.0,-5.552947521209717,-0.0,-6.858066115000838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,9.412736835656688e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.912063978845254e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,7.321016892092302e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.912053792504594e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0004701855941675,290.93994140625,294.1499938964844,282.54998779296875,282.54998779296875,286.4546203613281,282.65234375,290.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029312688857,6.206816394183079e-09,0.0010029250988736,-0.0153131326660513,0.0,0.0,0.0,-0.0078898016363382,60.0,-5.552947521209717,-0.0,-6.858066115000838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.406563185621052e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,9.90556291071698e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,7.316214760066941e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.90555272437632e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.00046987720998,290.9375915527344,294.1499938964844,282.54998779296875,282.5440368652344,286.4208679199219,282.6297912597656,290.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022731730714,6.129875718130506e-09,0.0010022671194747,-0.0151115814223885,0.0,0.0,0.0,-0.0078516583889722,60.0,-5.548550128936768,-0.0,-6.84906993342338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.406563185621052e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,9.90556291071698e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,7.316214760066941e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.90555272437632e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.00046987720998,290.9375915527344,294.1499938964844,282.54998779296875,282.5440368652344,286.4208679199219,282.6297912597656,290.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022731730714,6.129875718130506e-09,0.0010022671194747,-0.0151115814223885,0.0,0.0,0.0,-0.0078516583889722,60.0,-5.548550128936768,-0.0,-6.84906993342338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,9.40182726480998e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.90057596936822e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,7.312531670322642e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.90056651062332e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0004696406831499,290.93524169921875,294.1499938964844,282.54998779296875,282.5370788574219,286.3877258300781,282.61260986328125,290.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001768396236,6.070855373963013e-09,0.0010017623426392,-0.0149569725617766,0.0,0.0,0.0,-0.0078223999589681,60.0,-5.54310941696167,-0.0,-6.842173405630092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,9.40182726480998e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.90057596936822e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,7.312531670322642e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.90056651062332e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0004696406831499,290.93524169921875,294.1499938964844,282.54998779296875,282.5370788574219,286.3877258300781,282.61260986328125,290.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001768396236,6.070855373963013e-09,0.0010017623426392,-0.0149569725617766,0.0,0.0,0.0,-0.0078223999589681,60.0,-5.54310941696167,-0.0,-6.842173405630092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,9.399950067745522e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.898599819280209e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,7.311072113225237e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,9.898589632939549e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0004695469106081,290.9340515136719,294.1499938964844,282.54998779296875,282.5332336425781,286.3714294433594,282.6055908203125,290.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015682782977,6.047458089852853e-09,0.001001562224701,-0.0148956812918186,0.0,0.0,0.0,-0.0078108008019626,60.0,-5.54055643081665,-0.0,-6.83944065826836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.398355177836493e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,9.896919800667092e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,7.309830834856257e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.896909614326432e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.0004694672243203,290.932861328125,294.1499938964844,282.54998779296875,282.5291442871094,286.355224609375,282.59930419921875,290.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013981955125,6.027569998678928e-09,0.0010013921419158,-0.014843582175672,0.0,0.0,0.0,-0.0078009408898651,60.0,-5.538147449493408,-0.0,-6.83711789406516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.395975212100892e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.894413233269006e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.894403774524108e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0004693483351729,290.93048095703125,294.1499938964844,282.54998779296875,282.5203552246094,286.3232727050781,282.5887756347656,290.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.9978986222120065e-09,0.0010011384729295,-0.0147658549249172,0.0,0.0,0.0,-0.0077862315811216,60.0,-5.533798694610596,-0.0,-6.833653287685594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.395975212100892e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.894413233269006e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.894403774524108e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0004693483351729,290.93048095703125,294.1499938964844,282.54998779296875,282.5203552246094,286.3232727050781,282.5887756347656,290.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.9978986222120065e-09,0.0010011384729295,-0.0147658549249172,0.0,0.0,0.0,-0.0077862315811216,60.0,-5.533798694610596,-0.0,-6.833653287685594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.394649532623588e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,9.893017704598606e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,7.306948828045279e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.893008245853709e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0004692821239586,290.9280700683594,294.1499938964844,282.54998779296875,282.5107727050781,286.2919311523437,282.5806884765625,290.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010029654949,5.981363848661658e-09,0.0010009970283135,-0.0147225400432944,0.0,0.0,0.0,-0.0077780345454812,60.0,-5.530107975006104,-0.0,-6.831722743072532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.394649532623588e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,9.893017704598606e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,7.306948828045279e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.893008245853709e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0004692821239586,290.9280700683594,294.1499938964844,282.54998779296875,282.5107727050781,286.2919311523437,282.5806884765625,290.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010029654949,5.981363848661658e-09,0.0010009970283135,-0.0147225400432944,0.0,0.0,0.0,-0.0077780345454812,60.0,-5.530107975006104,-0.0,-6.831722743072532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.394140215590596e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.89248073892668e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,7.306553015951067e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.89247128018178e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.000469256658107,290.9256896972656,294.1499938964844,282.54998779296875,282.5004577636719,286.2611083984375,282.5741271972656,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009484831243,5.974993388946359e-09,0.0010009425459429,-0.0147058516740798,0.0,0.0,0.0,-0.0077748764306306,60.0,-5.526885509490967,-0.0,-6.830979515370927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.394140215590596e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.89248073892668e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,7.306553015951067e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.89247128018178e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.000469256658107,290.9256896972656,294.1499938964844,282.54998779296875,282.5004577636719,286.2611083984375,282.5741271972656,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009484831243,5.974993388946359e-09,0.0010009425459429,-0.0147058516740798,0.0,0.0,0.0,-0.0077748764306306,60.0,-5.526885509490967,-0.0,-6.830979515370927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.3944814580027e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.89284089882858e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.306818588403985e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.892831440083684e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0004692737420555,290.9232788085937,294.1499938964844,282.54998779296875,282.4894714355469,286.2308654785156,282.569091796875,290.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009846882894,5.9792335527220075e-09,0.001000978751108,-0.0147169595584273,0.0,0.0,0.0,-0.0077769779600203,60.0,-5.524219512939453,-0.0,-6.831474053115016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.3944814580027e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.89284089882858e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.306818588403985e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.892831440083684e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0004692737420555,290.9232788085937,294.1499938964844,282.54998779296875,282.4894714355469,286.2308654785156,282.569091796875,290.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009846882894,5.9792335527220075e-09,0.001000978751108,-0.0147169595584273,0.0,0.0,0.0,-0.0077769779600203,60.0,-5.524219512939453,-0.0,-6.831474053115016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.39488090807572e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.89326072158292e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,7.30712927179411e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.893251990433782e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0004692936781793,290.92205810546875,294.1499938964844,282.54998779296875,282.4837646484375,286.2159423828125,282.56695556640625,290.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010270634666,5.984193585106823e-09,0.0010010211262851,-0.0147299524396657,0.0,0.0,0.0,-0.0077794366516172,60.0,-5.523025989532471,-0.0,-6.832053145444661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.395477536600084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.893889364320783e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.307593477889895e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,9.893880633171648e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0004693234805017,290.9208679199219,294.1499938964844,282.54998779296875,282.4779052734375,286.201171875,282.5650634765625,290.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010906262323,5.991620533052355e-09,0.0010010846890509,-0.0147494077682495,0.0,0.0,0.0,-0.007783118635416,60.0,-5.521945953369141,-0.0,-6.832920007582288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.3970556918066e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.895551920635626e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.308820931939408e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.895542461890729e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0004694023227784,290.9184265136719,294.1499938964844,282.54998779296875,282.4658508300781,286.17193603515625,282.5618591308594,290.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112652633392835e-09,0.0010012525599449,-0.0148008707910776,0.0,0.0,0.0,-0.0077928574755787,60.0,-5.520021915435791,-0.0,-6.835213639533323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.3970556918066e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.895551920635626e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.308820931939408e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.895542461890729e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0004694023227784,290.9184265136719,294.1499938964844,282.54998779296875,282.4658508300781,286.17193603515625,282.5618591308594,290.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112652633392835e-09,0.0010012525599449,-0.0148008707910776,0.0,0.0,0.0,-0.0077928574755787,60.0,-5.520021915435791,-0.0,-6.835213639533323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.39914825721644e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.8977550806012e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,7.31044783606194e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.897746349452063e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004695068346336,290.9159851074219,294.1499938964844,282.54998779296875,282.4533386230469,286.1432800292969,282.55938720703125,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014814324676,6.037314204121458e-09,0.0010014753788709,-0.0148691078647971,0.0,0.0,0.0,-0.0078057707287371,60.0,-5.518438816070557,-0.0,-6.838255472985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.39914825721644e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.8977550806012e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,7.31044783606194e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.897746349452063e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004695068346336,290.9159851074219,294.1499938964844,282.54998779296875,282.4533386230469,286.1432800292969,282.55938720703125,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014814324676,6.037314204121458e-09,0.0010014753788709,-0.0148691078647971,0.0,0.0,0.0,-0.0078057707287371,60.0,-5.518438816070557,-0.0,-6.838255472985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.401576244272292e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.900311852106825e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,7.312336674658582e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.900303120957687e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0004696281393989,290.9135437011719,294.1499938964844,282.54998779296875,282.4404602050781,286.11505126953125,282.5573425292969,290.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017399908974,6.067545577082001e-09,0.0010017338208854,-0.0149483019486069,0.0,0.0,0.0,-0.0078207580372691,60.0,-5.517059803009033,-0.0,-6.84178687038184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.401576244272292e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.900311852106825e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,7.312336674658582e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.900303120957687e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0004696281393989,290.9135437011719,294.1499938964844,282.54998779296875,282.4404602050781,286.11505126953125,282.5573425292969,290.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017399908974,6.067545577082001e-09,0.0010017338208854,-0.0149483019486069,0.0,0.0,0.0,-0.0078207580372691,60.0,-5.517059803009033,-0.0,-6.84178687038184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,9.404245793120936e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.903122554533184e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,7.314412505365908e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,9.903113823384048e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0004697614640463,290.9110717773437,294.1499938964844,282.54998779296875,282.4272766113281,286.0873718261719,282.5557861328125,290.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100786098528488e-09,0.0010020181071013,-0.0150353787466883,0.0,0.0,0.0,-0.0078372368589043,60.0,-5.515872955322266,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,9.404245793120936e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.903122554533184e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,7.314412505365908e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,9.903113823384048e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0004697614640463,290.9110717773437,294.1499938964844,282.54998779296875,282.4272766113281,286.0873718261719,282.5557861328125,290.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100786098528488e-09,0.0010020181071013,-0.0150353787466883,0.0,0.0,0.0,-0.0078372368589043,60.0,-5.515872955322266,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.40563841140829e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,9.904589387588204e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,7.315496623050421e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,9.904581384034827e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0004698310513049,290.90985107421875,294.1499938964844,282.54998779296875,282.42059326171875,286.0736999511719,282.5551147460937,290.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.1181313348868124e-09,0.0010021664202213,-0.0150808170437812,0.0,0.0,0.0,-0.0078458357602357,60.0,-5.515322208404541,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.407043398823588e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.906068589771166e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,7.31658874428831e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.906060586217792e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,0.0004699012206401,290.9085998535156,294.1499938964844,282.54998779296875,282.41387939453125,286.0601806640625,282.5545349121094,290.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135624008862805e-09,0.0010023160139098,-0.01512664090842,0.0,0.0,0.0,-0.007854507304728,60.0,-5.514785289764404,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.40982936299406e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.909002983476968e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,9.90899425232783e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,0.0004700404242612,290.9061279296875,294.1499938964844,282.54998779296875,282.4003295898437,286.0334777832031,282.5535888671875,290.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170320698828391e-09,0.0010026126401498,-0.0152175305411219,0.0,0.0,0.0,-0.0078717079013586,60.0,-5.513719081878662,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.40982936299406e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.909002983476968e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,9.90899425232783e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,0.0004700404242612,290.9061279296875,294.1499938964844,282.54998779296875,282.4003295898437,286.0334777832031,282.5535888671875,290.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170320698828391e-09,0.0010026126401498,-0.0152175305411219,0.0,0.0,0.0,-0.0078717079013586,60.0,-5.513719081878662,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,9.41249672905542e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,9.911803499562666e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.000470173661597,290.9036560058594,294.1499938964844,282.54998779296875,282.3866882324219,286.0072021484375,282.55279541015625,290.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203535019011497e-09,0.0010028966935351,-0.0153045374900102,0.0,0.0,0.0,-0.0078881736844778,60.0,-5.5126166343688965,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,9.41249672905542e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,9.911803499562666e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.000470173661597,290.9036560058594,294.1499938964844,282.54998779296875,282.3866882324219,286.0072021484375,282.55279541015625,290.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203535019011497e-09,0.0010028966935351,-0.0153045374900102,0.0,0.0,0.0,-0.0078881736844778,60.0,-5.5126166343688965,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
